time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834420,293.27056884765625,297.1499938964844,293.1499938964844,0.0031164137180894,-233.8775787353516,295.6492614746094,0.545461118221283,0.050000000745058,0.0458449125289917,294.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210205078125,0.545461118221283,0.050000000745058,0.0482769012451171,293.3855285644531,297.1499938964844,293.1499938964844,0.0056187398731708,-315.3435363769531,298.7500305175781,0.545461118221283,0.050000000745058,0.0356571562588214,293.1474304199219,297.1499938964844,293.1499938964844,0.0573308207094669,-1591.5078125,304.1524963378906,0.7169467210769653,0.1082801818847656,0.1033849269151687,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210205078125,0.545461118221283,0.050000000745058,0.2290048450231552,291.4298400878906,291.1499938964844,274.0660095214844,271.8510437011719,285.8992614746094,294.9027404785156,291.4461669921875,1.0,0.1565418243408203,0.9542266726493835,0.9542266726493835,1.0,1.0,-0.5546216368675232,0.239897608757019,0.3147240579128265,0.0810266733169555,0.0,0.0,0.0269731450825929,24.9670467376709,25.0,265.2369079589844,-3316.47021484375,33.248146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,303.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3515625,18000.0,0.0,0.0,0.0531809739768505,0.0,0.0,0.0,0.0,1.0,0.0032255195546895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783930644392967,0.0966938883066177,-0.0183008294552564,0.0,6.746557482983917e-05,0.0,0.0,3.707327127456665,0.0,0.0,0.0,0.2685950994491577,4.0,0.0,1.0
834480,293.27056884765625,297.1499938964844,293.1499938964844,0.0031164137180894,-233.8775787353516,295.6492614746094,0.545461118221283,0.050000000745058,0.0458449125289917,294.9021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210205078125,0.545461118221283,0.050000000745058,0.0482769012451171,293.3855285644531,297.1499938964844,293.1499938964844,0.0056187398731708,-315.3435363769531,298.7500305175781,0.545461118221283,0.050000000745058,0.0356571562588214,293.1474304199219,297.1499938964844,293.1499938964844,0.0573308207094669,-1591.5078125,304.1524963378906,0.7169467210769653,0.1082801818847656,0.1033849269151687,293.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4210205078125,0.545461118221283,0.050000000745058,0.2290048450231552,291.4298400878906,291.1499938964844,274.0660095214844,271.8510437011719,285.8992614746094,294.9027404785156,291.4461669921875,1.0,0.1565418243408203,0.9542266726493835,0.9542266726493835,1.0,1.0,-0.5546216368675232,0.239897608757019,0.3147240579128265,0.0810266733169555,0.0,0.0,0.0269731450825929,24.9670467376709,25.0,265.2369079589844,-3316.47021484375,33.248146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,303.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.3515625,18000.0,0.0,0.0,0.0531809739768505,0.0,0.0,0.0,0.0,1.0,0.0032255195546895,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783930644392967,0.0966938883066177,-0.0183008294552564,0.0,6.746557482983917e-05,0.0,0.0,3.707327127456665,0.0,0.0,0.0,0.2685950994491577,4.0,0.0,1.0
834540,293.2702941894531,297.1499938964844,293.1499938964844,0.0030809349846094,-231.3716583251953,295.61602783203125,0.5454606413841248,0.050000000745058,0.045844916254282,294.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.5454606413841248,0.050000000745058,0.0482769049704074,293.3858947753906,297.1499938964844,293.1499938964844,0.0055435583926737,-311.9317626953125,298.6734924316406,0.5454606413841248,0.050000000745058,0.0356571562588214,293.1470947265625,297.1499938964844,293.1499938964844,0.0575170926749706,-1595.1661376953125,304.1513061523437,0.7172436714172363,0.1084103658795356,0.103518508374691,293.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.5454606413841248,0.050000000745058,0.2290048599243164,291.440185546875,291.1499938964844,274.01666259765625,271.817138671875,285.87451171875,294.8983764648437,291.3882751464844,1.0,0.1565577089786529,0.9545656442642212,0.9545656442642212,1.0,1.0,-0.5547820329666138,0.2399948984384536,0.3147871196269989,0.0810106173157692,0.0,0.0,0.0,24.96760940551757,25.0,-358.9981689453125,-650.239990234375,33.26388931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,298.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.11328125,18000.0,0.0,0.0,0.0549525879323482,0.0,0.0,0.0,0.0,1.0,0.0089806271716952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005763447843492,0.063318446278572,-0.0575550012290477,0.0,6.97130526532419e-05,0.0,0.0,2.3779098987579346,0.0,0.0,0.0,0.2628266215324402,4.0,0.0,1.0
834600,293.2702941894531,297.1499938964844,293.1499938964844,0.0030809349846094,-231.3716583251953,295.61602783203125,0.5454606413841248,0.050000000745058,0.045844916254282,294.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.5454606413841248,0.050000000745058,0.0482769049704074,293.3858947753906,297.1499938964844,293.1499938964844,0.0055435583926737,-311.9317626953125,298.6734924316406,0.5454606413841248,0.050000000745058,0.0356571562588214,293.1470947265625,297.1499938964844,293.1499938964844,0.0575170926749706,-1595.1661376953125,304.1513061523437,0.7172436714172363,0.1084103658795356,0.103518508374691,293.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4436950683594,0.5454606413841248,0.050000000745058,0.2290048599243164,291.440185546875,291.1499938964844,274.01666259765625,271.817138671875,285.87451171875,294.8983764648437,291.3882751464844,1.0,0.1565577089786529,0.9545656442642212,0.9545656442642212,1.0,1.0,-0.5547820329666138,0.2399948984384536,0.3147871196269989,0.0810106173157692,0.0,0.0,0.0,24.96760940551757,25.0,-358.9981689453125,-650.239990234375,33.26388931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8771057128906,298.85284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18191.11328125,18000.0,0.0,0.0,0.0549525879323482,0.0,0.0,0.0,0.0,1.0,0.0089806271716952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005763447843492,0.063318446278572,-0.0575550012290477,0.0,6.97130526532419e-05,0.0,0.0,2.3779098987579346,0.0,0.0,0.0,0.2628266215324402,4.0,0.0,1.0
834660,293.26397705078125,297.1499938964844,293.1499938964844,0.0031865765340626,-247.5252990722656,294.9523010253906,0.5454854369163513,0.050000000745058,0.0458447337150573,294.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326538085937,0.5454854369163513,0.050000000745058,0.0482767112553119,293.3819580078125,297.1499938964844,293.1499938964844,0.0057289558462798,-331.8700561523437,298.18902587890625,0.5454854369163513,0.050000000745058,0.0356570146977901,293.14581298828125,297.1499938964844,293.1499938964844,0.0633517801761627,-1714.39892578125,304.1415100097656,0.717765748500824,0.1087414324283599,0.1037421226501464,293.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326538085937,0.5454854369163513,0.050000000745058,0.2290039360523224,290.4903869628906,291.1499938964844,273.96600341796875,271.7819519042969,285.845703125,294.88916015625,290.5560302734375,1.0,0.1565747410058975,0.9556567072868348,0.9556567072868348,1.0,1.0,-0.5550485849380493,0.2401529103517532,0.3148956596851349,0.0810184255242347,0.0,0.0,0.1332978159189224,24.963916778564453,25.0,-66.06990814208984,-3616.51513671875,33.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795166015625,302.9037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17813.208984375,18000.0,0.0,0.0,0.050094973295927,0.0,0.0,0.0,0.0,1.0,0.0044775865972042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938981994986534,0.1246215626597404,-0.0307233668863773,0.0,6.355066579999402e-05,0.0,0.0,4.769988536834717,0.0,0.0,0.0,0.2711680233478546,4.0,0.0,1.0
834720,293.26397705078125,297.1499938964844,293.1499938964844,0.0031865765340626,-247.5252990722656,294.9523010253906,0.5454854369163513,0.050000000745058,0.0458447337150573,294.8872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326538085937,0.5454854369163513,0.050000000745058,0.0482767112553119,293.3819580078125,297.1499938964844,293.1499938964844,0.0057289558462798,-331.8700561523437,298.18902587890625,0.5454854369163513,0.050000000745058,0.0356570146977901,293.14581298828125,297.1499938964844,293.1499938964844,0.0633517801761627,-1714.39892578125,304.1415100097656,0.717765748500824,0.1087414324283599,0.1037421226501464,293.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5326538085937,0.5454854369163513,0.050000000745058,0.2290039360523224,290.4903869628906,291.1499938964844,273.96600341796875,271.7819519042969,285.845703125,294.88916015625,290.5560302734375,1.0,0.1565747410058975,0.9556567072868348,0.9556567072868348,1.0,1.0,-0.5550485849380493,0.2401529103517532,0.3148956596851349,0.0810184255242347,0.0,0.0,0.1332978159189224,24.963916778564453,25.0,-66.06990814208984,-3616.51513671875,33.28570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3795166015625,302.9037475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17813.208984375,18000.0,0.0,0.0,0.050094973295927,0.0,0.0,0.0,0.0,1.0,0.0044775865972042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938981994986534,0.1246215626597404,-0.0307233668863773,0.0,6.355066579999402e-05,0.0,0.0,4.769988536834717,0.0,0.0,0.0,0.2711680233478546,4.0,0.0,1.0
834780,293.2601928710937,297.1499938964844,293.1499938964844,0.0030867434106767,-233.41603088378903,295.392333984375,0.5455930829048157,0.050000000745058,0.0458439402282238,294.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5455930829048157,0.050000000745058,0.0482758767902851,293.3778686523437,297.1499938964844,293.1499938964844,0.0054857535287737,-311.3095703125,298.4244079589844,0.5455930829048157,0.050000000745058,0.0356563962996006,293.14337158203125,297.1499938964844,293.1499938964844,0.0593555942177772,-1630.7244873046875,304.1507873535156,0.7191057801246643,0.1093422621488571,0.1043001636862754,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5455930829048157,0.050000000745058,0.2289999723434448,291.1861877441406,291.1499938964844,273.9140014648437,271.7455139160156,285.81640625,294.8794250488281,291.29107666015625,1.0,0.1566005945205688,0.956747829914093,0.956747829914093,1.0,1.0,-0.5557107925415039,0.2404799610376358,0.3152308464050293,0.0811011642217636,0.0,0.0,0.0837988555431366,24.94702339172364,25.0,509.6619262695313,-3673.452392578125,33.332645416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,304.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.806640625,18000.0,0.0,0.0,0.0518969520926475,0.0,0.0,0.0,0.0,1.0,0.002132020657882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999944135546684,0.1085027530789375,-0.0085083376616239,0.0,6.583666254300624e-05,0.0,0.0,4.199341773986816,0.0,0.0,0.0,0.2707061767578125,4.0,0.0,1.0
834840,293.2601928710937,297.1499938964844,293.1499938964844,0.0030867434106767,-233.41603088378903,295.392333984375,0.5455930829048157,0.050000000745058,0.0458439402282238,294.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5455930829048157,0.050000000745058,0.0482758767902851,293.3778686523437,297.1499938964844,293.1499938964844,0.0054857535287737,-311.3095703125,298.4244079589844,0.5455930829048157,0.050000000745058,0.0356563962996006,293.14337158203125,297.1499938964844,293.1499938964844,0.0593555942177772,-1630.7244873046875,304.1507873535156,0.7191057801246643,0.1093422621488571,0.1043001636862754,293.3899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462707519531,0.5455930829048157,0.050000000745058,0.2289999723434448,291.1861877441406,291.1499938964844,273.9140014648437,271.7455139160156,285.81640625,294.8794250488281,291.29107666015625,1.0,0.1566005945205688,0.956747829914093,0.956747829914093,1.0,1.0,-0.5557107925415039,0.2404799610376358,0.3152308464050293,0.0811011642217636,0.0,0.0,0.0837988555431366,24.94702339172364,25.0,509.6619262695313,-3673.452392578125,33.332645416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1453857421875,304.5541687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18041.806640625,18000.0,0.0,0.0,0.0518969520926475,0.0,0.0,0.0,0.0,1.0,0.002132020657882,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0999944135546684,0.1085027530789375,-0.0085083376616239,0.0,6.583666254300624e-05,0.0,0.0,4.199341773986816,0.0,0.0,0.0,0.2707061767578125,4.0,0.0,1.0
834900,293.260009765625,297.1499938964844,293.1499938964844,0.0030455987434834,-229.1471405029297,295.4899597167969,0.545626163482666,0.050000000745058,0.0458436943590641,294.8759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.545626163482666,0.050000000745058,0.0482756197452545,293.3773193359375,297.1499938964844,293.1499938964844,0.0054088761098682,-305.9718017578125,298.4627990722656,0.545626163482666,0.050000000745058,0.0356562063097953,293.14276123046875,297.1499938964844,293.1499938964844,0.0586879923939704,-1616.743408203125,304.1518249511719,0.7196393013000488,0.1095482483506202,0.1045288667082786,293.390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.33941650390625,0.545626163482666,0.050000000745058,0.2289987504482269,291.3577575683594,291.1499938964844,273.88751220703125,271.7268371582031,285.8026428222656,294.8766784667969,291.39630126953125,1.0,0.1566153764724731,0.9572933316230774,0.9572933316230774,1.0,1.0,-0.5559830069541931,0.2406204342842102,0.3153625726699829,0.0811267122626304,0.0,0.0,0.0519063957035541,24.94212913513184,25.0,363.3509216308594,-3470.99169921875,33.353885650634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,303.75946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.853515625,18000.0,0.0,0.0,0.0532483682036399,0.0,0.0,0.0,0.0,1.0,0.0026404920499771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870756283402443,0.0998006537556648,-0.0127250254154205,0.0,6.755107460776344e-05,0.0,0.0,3.842016458511353,0.0,0.0,0.0,0.2693400681018829,4.0,0.0,1.0
834960,293.2598571777344,297.1499938964844,293.1499938964844,0.0030220095068216,-227.0262756347656,295.5105895996094,0.5456411242485046,0.050000000745058,0.0458435863256454,294.8731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.5456411242485046,0.050000000745058,0.0482755042612552,293.3769836425781,297.1499938964844,293.1499938964844,0.005360740236938,-303.1354675292969,298.4506530761719,0.5456411242485046,0.050000000745058,0.0356561206281185,293.14239501953125,297.1499938964844,293.1499938964844,0.0585622042417526,-1613.919677734375,304.1517028808594,0.7200282216072083,0.109709046781063,0.1047006472945213,293.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40924072265625,0.5456411242485046,0.050000000745058,0.2289981991052627,291.41522216796875,291.1499938964844,273.86065673828125,271.70782470703125,285.7889404296875,294.8739624023437,291.425537109375,1.0,0.1566302329301834,0.9570810198783876,0.9570810198783876,1.0,1.0,-0.5561881065368652,0.2407227605581283,0.315465360879898,0.0811241269111633,0.0,0.0,0.0280809141695499,24.940216064453125,25.0,217.64718627929688,-3327.81787109375,33.371585845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9396057128906,303.0178527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18041.5390625,18000.0,0.0,0.0,0.0544343665242195,0.0,0.0,0.0,0.0,1.0,0.0032137793023139,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781471356749534,0.0963222309947013,-0.018175097182393,0.0,6.905563350301236e-05,0.0,0.0,3.691190719604492,0.0,0.0,0.0,0.2685154378414154,4.0,0.0,1.0
835020,293.25885009765625,297.1499938964844,293.1499938964844,0.0029933196492493,-224.96969604492188,295.4792785644531,0.5456531047821045,0.050000000745058,0.0458434969186782,294.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220275878906,0.5456531047821045,0.050000000745058,0.0482754111289978,293.3759460449219,297.1499938964844,293.1499938964844,0.0052945441566407,-299.9925537109375,298.3785095214844,0.5456531047821045,0.050000000745058,0.0356560535728931,293.1418762207031,297.1499938964844,293.1499938964844,0.0588506683707237,-1619.3463134765625,304.150634765625,0.7206624746322632,0.1100118979811668,0.1049878895282745,293.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220275878906,0.5456531047821045,0.050000000745058,0.2289977669715881,291.4200439453125,291.1499938964844,273.8059997558594,271.6688842773437,285.7605895996094,294.8675231933594,291.3925476074219,1.0,0.1566599011421203,0.9566563963890076,0.9566563963890076,1.0,1.0,-0.5565320253372192,0.2409016340970993,0.3156303763389587,0.0810956880450248,0.0,0.0,0.0,24.93924140930176,25.0,-197.8124237060547,-1444.80078125,33.40338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712463378906,299.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18200.21875,18000.0,0.0,0.0,0.0561449117958545,0.0,0.0,0.0,0.0,1.0,0.0080293519422411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0139234643429517,0.0671687796711921,-0.0532453171908855,0.0,7.122563692973927e-05,0.0,0.0,2.531463623046875,0.0,0.0,0.0,0.2633633017539978,4.0,0.0,1.0
835080,293.25885009765625,297.1499938964844,293.1499938964844,0.0029933196492493,-224.96969604492188,295.4792785644531,0.5456531047821045,0.050000000745058,0.0458434969186782,294.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220275878906,0.5456531047821045,0.050000000745058,0.0482754111289978,293.3759460449219,297.1499938964844,293.1499938964844,0.0052945441566407,-299.9925537109375,298.3785095214844,0.5456531047821045,0.050000000745058,0.0356560535728931,293.1418762207031,297.1499938964844,293.1499938964844,0.0588506683707237,-1619.3463134765625,304.150634765625,0.7206624746322632,0.1100118979811668,0.1049878895282745,293.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4220275878906,0.5456531047821045,0.050000000745058,0.2289977669715881,291.4200439453125,291.1499938964844,273.8059997558594,271.6688842773437,285.7605895996094,294.8675231933594,291.3925476074219,1.0,0.1566599011421203,0.9566563963890076,0.9566563963890076,1.0,1.0,-0.5565320253372192,0.2409016340970993,0.3156303763389587,0.0810956880450248,0.0,0.0,0.0,24.93924140930176,25.0,-197.8124237060547,-1444.80078125,33.40338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8712463378906,299.3395080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18200.21875,18000.0,0.0,0.0,0.0561449117958545,0.0,0.0,0.0,0.0,1.0,0.0080293519422411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0139234643429517,0.0671687796711921,-0.0532453171908855,0.0,7.122563692973927e-05,0.0,0.0,2.531463623046875,0.0,0.0,0.0,0.2633633017539978,4.0,0.0,1.0
835140,293.2523803710937,297.1499938964844,293.1499938964844,0.003087228629738,-240.03659057617188,294.8355407714844,0.5456900596618652,0.050000000745058,0.0458432249724864,294.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5635986328125,0.5456900596618652,0.050000000745058,0.0482751242816448,293.3710327148437,297.1499938964844,293.1499938964844,0.0054619191214442,-318.8998718261719,297.8956298828125,0.5456900596618652,0.050000000745058,0.0356558412313461,293.14044189453125,297.1499938964844,293.1499938964844,0.0648826360702514,-1743.00244140625,304.1404724121094,0.7215243577957153,0.1105026602745056,0.1053704693913459,293.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5635986328125,0.5456900596618652,0.050000000745058,0.2289963960647583,290.5062866210937,291.1499938964844,273.75,271.6286926269531,285.7289733886719,294.8568420410156,290.51055908203125,1.0,0.1566915363073349,0.9562317728996276,0.9562317728996276,1.0,1.0,-0.556988537311554,0.2411319464445114,0.3158565759658813,0.0810808986425399,0.0,0.0,0.1265260726213455,24.93413352966309,25.0,-191.7028961181641,-3570.84814453125,33.44202423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,302.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17809.673828125,18000.0,0.0,0.0,0.0515993572771549,0.0,0.0,0.0,0.0,1.0,0.0047642048448324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896247029304504,0.1228440105915069,-0.0332193039357662,0.0,6.54591349302791e-05,0.0,0.0,4.692008018493652,0.0,0.0,0.0,0.2707704305648803,4.0,0.0,1.0
835200,293.2523803710937,297.1499938964844,293.1499938964844,0.003087228629738,-240.03659057617188,294.8355407714844,0.5456900596618652,0.050000000745058,0.0458432249724864,294.85467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5635986328125,0.5456900596618652,0.050000000745058,0.0482751242816448,293.3710327148437,297.1499938964844,293.1499938964844,0.0054619191214442,-318.8998718261719,297.8956298828125,0.5456900596618652,0.050000000745058,0.0356558412313461,293.14044189453125,297.1499938964844,293.1499938964844,0.0648826360702514,-1743.00244140625,304.1404724121094,0.7215243577957153,0.1105026602745056,0.1053704693913459,293.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5635986328125,0.5456900596618652,0.050000000745058,0.2289963960647583,290.5062866210937,291.1499938964844,273.75,271.6286926269531,285.7289733886719,294.8568420410156,290.51055908203125,1.0,0.1566915363073349,0.9562317728996276,0.9562317728996276,1.0,1.0,-0.556988537311554,0.2411319464445114,0.3158565759658813,0.0810808986425399,0.0,0.0,0.1265260726213455,24.93413352966309,25.0,-191.7028961181641,-3570.84814453125,33.44202423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3577575683594,302.3836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17809.673828125,18000.0,0.0,0.0,0.0515993572771549,0.0,0.0,0.0,0.0,1.0,0.0047642048448324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896247029304504,0.1228440105915069,-0.0332193039357662,0.0,6.54591349302791e-05,0.0,0.0,4.692008018493652,0.0,0.0,0.0,0.2707704305648803,4.0,0.0,1.0
835260,293.2474060058594,297.1499938964844,293.1499938964844,0.003010832471773,-228.1819610595703,295.24139404296875,0.5458117723464966,0.050000000745058,0.0458423309028148,294.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.5458117723464966,0.050000000745058,0.0482741817831993,293.3653869628906,297.1499938964844,293.1499938964844,0.0052582831121981,-300.72100830078125,298.1218566894531,0.5458117723464966,0.050000000745058,0.0356551446020603,293.1377258300781,297.1499938964844,293.1499938964844,0.0612196996808052,-1665.3438720703125,304.14959716796875,0.7231948971748352,0.1112938895821571,0.1060944125056266,293.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.5458117723464966,0.050000000745058,0.2289919257164001,291.1319885253906,291.1499938964844,273.6933288574219,271.5877990722656,285.69635009765625,294.8448181152344,291.2416076660156,1.0,0.1567325890064239,0.9565627574920654,0.9565627574920654,1.0,1.0,-0.5578488707542419,0.2415436804294586,0.3163051903247833,0.0811601281166076,0.0,0.0,0.0923999324440956,24.91566467285156,25.0,493.0391540527344,-3736.29736328125,33.50652313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625671386719,304.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.16015625,18000.0,0.0,0.0,0.0529898926615715,0.0,0.0,0.0,0.0,1.0,0.0019881855696439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026999577879905,0.110143631696701,-0.0074436720460653,0.0,6.722316902596503e-05,0.0,0.0,4.265974521636963,0.0,0.0,0.0,0.2709515392780304,4.0,0.0,1.0
835320,293.2474060058594,297.1499938964844,293.1499938964844,0.003010832471773,-228.1819610595703,295.24139404296875,0.5458117723464966,0.050000000745058,0.0458423309028148,294.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.5458117723464966,0.050000000745058,0.0482741817831993,293.3653869628906,297.1499938964844,293.1499938964844,0.0052582831121981,-300.72100830078125,298.1218566894531,0.5458117723464966,0.050000000745058,0.0356551446020603,293.1377258300781,297.1499938964844,293.1499938964844,0.0612196996808052,-1665.3438720703125,304.14959716796875,0.7231948971748352,0.1112938895821571,0.1060944125056266,293.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0912170410156,0.5458117723464966,0.050000000745058,0.2289919257164001,291.1319885253906,291.1499938964844,273.6933288574219,271.5877990722656,285.69635009765625,294.8448181152344,291.2416076660156,1.0,0.1567325890064239,0.9565627574920654,0.9565627574920654,1.0,1.0,-0.5578488707542419,0.2415436804294586,0.3163051903247833,0.0811601281166076,0.0,0.0,0.0923999324440956,24.91566467285156,25.0,493.0391540527344,-3736.29736328125,33.50652313232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1625671386719,304.6181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18031.16015625,18000.0,0.0,0.0,0.0529898926615715,0.0,0.0,0.0,0.0,1.0,0.0019881855696439,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1026999577879905,0.110143631696701,-0.0074436720460653,0.0,6.722316902596503e-05,0.0,0.0,4.265974521636963,0.0,0.0,0.0,0.2709515392780304,4.0,0.0,1.0
835380,293.2463073730469,297.1499938964844,293.1499938964844,0.002948687877506,-221.86720275878903,295.3802185058594,0.5458805561065674,0.050000000745058,0.0458418242633342,294.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.5458805561065674,0.050000000745058,0.0482736453413963,293.36346435546875,297.1499938964844,293.1499938964844,0.005138645414263,-292.5447082519531,298.16815185546875,0.5458805561065674,0.050000000745058,0.0356547497212886,293.136474609375,297.1499938964844,293.1499938964844,0.0604772083461284,-1649.0823974609375,304.1508178710937,0.724526047706604,0.1118655502796173,0.106690414249897,293.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.5458805561065674,0.050000000745058,0.2289893925189972,291.3788146972656,291.1499938964844,273.6366577148437,271.5468444824219,285.6663513183594,294.83770751953125,291.39080810546875,1.0,0.1567787677049636,0.9568936824798584,0.9568936824798584,1.0,1.0,-0.5585594177246094,0.2418921291828155,0.3166672885417938,0.0812109932303428,0.0,0.0,0.0401629395782947,24.906400680541992,25.0,223.85874938964844,-3403.302490234375,33.56554412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,303.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.916015625,18000.0,0.0,0.0,0.0554571449756622,0.0,0.0,0.0,0.0,1.0,0.0029292344115674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816283971071243,0.0970154106616973,-0.0153870163485407,0.0,7.035313319647685e-05,0.0,0.0,3.722752332687378,0.0,0.0,0.0,0.2687460482120514,4.0,0.0,1.0
835440,293.2463073730469,297.1499938964844,293.1499938964844,0.002948687877506,-221.86720275878903,295.3802185058594,0.5458805561065674,0.050000000745058,0.0458418242633342,294.83673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.5458805561065674,0.050000000745058,0.0482736453413963,293.36346435546875,297.1499938964844,293.1499938964844,0.005138645414263,-292.5447082519531,298.16815185546875,0.5458805561065674,0.050000000745058,0.0356547497212886,293.136474609375,297.1499938964844,293.1499938964844,0.0604772083461284,-1649.0823974609375,304.1508178710937,0.724526047706604,0.1118655502796173,0.106690414249897,293.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3720703125,0.5458805561065674,0.050000000745058,0.2289893925189972,291.3788146972656,291.1499938964844,273.6366577148437,271.5468444824219,285.6663513183594,294.83770751953125,291.39080810546875,1.0,0.1567787677049636,0.9568936824798584,0.9568936824798584,1.0,1.0,-0.5585594177246094,0.2418921291828155,0.3166672885417938,0.0812109932303428,0.0,0.0,0.0401629395782947,24.906400680541992,25.0,223.85874938964844,-3403.302490234375,33.56554412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9566345214844,303.21441650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.916015625,18000.0,0.0,0.0,0.0554571449756622,0.0,0.0,0.0,0.0,1.0,0.0029292344115674,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0816283971071243,0.0970154106616973,-0.0153870163485407,0.0,7.035313319647685e-05,0.0,0.0,3.722752332687378,0.0,0.0,0.0,0.2687460482120514,4.0,0.0,1.0
835500,293.2456359863281,297.1499938964844,293.1499938964844,0.0029349406249821,-220.7505645751953,295.3768310546875,0.5458950996398926,0.050000000745058,0.0458417162299156,294.8331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936462402344,0.5458950996398926,0.050000000745058,0.0482735335826873,293.3627014160156,297.1499938964844,293.1499938964844,0.0051054689101874,-290.7591247558594,298.1415710449219,0.5458950996398926,0.050000000745058,0.0356546677649021,293.1361083984375,297.1499938964844,293.1499938964844,0.0606028027832508,-1651.248779296875,304.15045166015625,0.7250385880470276,0.1121072918176651,0.1069269180297851,293.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3936462402344,0.5458950996398926,0.050000000745058,0.2289888560771942,291.395263671875,291.1499938964844,273.6083374023437,271.5263671875,285.6512756347656,294.83416748046875,291.3968200683594,1.0,0.1568021029233932,0.9570592045783995,0.9570592045783995,1.0,1.0,-0.5588422417640686,0.242035910487175,0.3168063163757324,0.0812217146158218,0.0,0.0,0.0220288336277008,24.90507125854492,25.0,118.0446548461914,-3304.02685546875,33.59130096435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9025573730469,302.647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.169921875,18000.0,0.0,0.0,0.0564436130225658,0.0,0.0,0.0,0.0,1.0,0.0034262025728821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754735469818115,0.0957781001925468,-0.0203045513480901,0.0,7.160456880228594e-05,0.0,0.0,3.663609504699707,0.0,0.0,0.0,0.2682643234729767,4.0,0.0,1.0
835560,293.2447814941406,297.1499938964844,293.1499938964844,0.0029243107419461,-219.9923095703125,295.3617553710937,0.5459069013595581,0.050000000745058,0.0458416268229484,294.8292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.5459069013595581,0.050000000745058,0.0482734404504299,293.3617858886719,297.1499938964844,293.1499938964844,0.0050768321380019,-289.3630065917969,298.1070251464844,0.5459069013595581,0.050000000745058,0.0356546007096767,293.1357727050781,297.1499938964844,293.1499938964844,0.0608178861439228,-1655.255859375,304.14996337890625,0.725530207157135,0.1123504787683487,0.1071554198861122,293.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3941345214844,0.5459069013595581,0.050000000745058,0.2289884239435196,291.3936767578125,291.1499938964844,273.5799865722656,271.505859375,285.63604736328125,294.8303527832031,291.3897705078125,1.0,0.1568255722522735,0.957221508026123,0.957221508026123,1.0,1.0,-0.5591156482696533,0.2421755343675613,0.3169400990009308,0.0812308117747306,0.0,0.0,0.0058749644085764,24.904211044311523,25.0,40.87702560424805,-3220.31201171875,33.61661148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8744506835937,302.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.669921875,18000.0,0.0,0.0,0.0572515875101089,0.0,0.0,0.0,0.0,1.0,0.003900391748175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070286214351654,0.095422513782978,-0.0251363050192594,0.0,7.262956933118403e-05,0.0,0.0,3.641852378845215,0.0,0.0,0.0,0.2679335176944732,4.0,0.0,1.0
835620,293.2411193847656,297.1499938964844,293.1499938964844,0.0029285496566444,-224.9364013671875,295.05303955078125,0.5459389090538025,0.050000000745058,0.0458413921296596,294.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5459389090538025,0.050000000745058,0.0482731945812702,293.3586120605469,297.1499938964844,293.1499938964844,0.005114687141031,-297.385986328125,297.844970703125,0.5459389090538025,0.050000000745058,0.0356544144451618,293.13482666015625,297.1499938964844,293.1499938964844,0.0647096112370491,-1735.0169677734375,304.1429138183594,0.7265895009040833,0.1129009574651718,0.1076464429497718,293.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5459389090538025,0.050000000745058,0.2289872467517852,290.9793701171875,291.1499938964844,273.5233459472656,271.4647827148437,285.59722900390625,294.80908203125,290.63153076171875,1.0,0.1568736284971237,0.9575461149215698,0.9575461149215698,1.0,1.0,-0.5597026348114014,0.2424709498882293,0.317231684923172,0.0812587812542915,0.0,0.0,0.0397500097751617,24.90119743347168,25.0,-1217.5477294921875,-3026.111083984375,33.66990280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,297.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17706.630859375,18000.0,0.0,0.0,0.0560094863176345,0.0,0.0,0.0,0.0,1.0,0.0075124306604266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565149448812007,0.1067836284637451,-0.050268679857254,0.0,7.105383701855317e-05,0.0,0.0,3.996437549591065,0.0,0.0,0.0,0.2686333954334259,4.0,0.0,1.0
835680,293.2411193847656,297.1499938964844,293.1499938964844,0.0029285496566444,-224.9364013671875,295.05303955078125,0.5459389090538025,0.050000000745058,0.0458413921296596,294.8197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5459389090538025,0.050000000745058,0.0482731945812702,293.3586120605469,297.1499938964844,293.1499938964844,0.005114687141031,-297.385986328125,297.844970703125,0.5459389090538025,0.050000000745058,0.0356544144451618,293.13482666015625,297.1499938964844,293.1499938964844,0.0647096112370491,-1735.0169677734375,304.1429138183594,0.7265895009040833,0.1129009574651718,0.1076464429497718,293.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0467834472656,0.5459389090538025,0.050000000745058,0.2289872467517852,290.9793701171875,291.1499938964844,273.5233459472656,271.4647827148437,285.59722900390625,294.80908203125,290.63153076171875,1.0,0.1568736284971237,0.9575461149215698,0.9575461149215698,1.0,1.0,-0.5597026348114014,0.2424709498882293,0.317231684923172,0.0812587812542915,0.0,0.0,0.0397500097751617,24.90119743347168,25.0,-1217.5477294921875,-3026.111083984375,33.66990280151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0938415527344,297.62091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17706.630859375,18000.0,0.0,0.0,0.0560094863176345,0.0,0.0,0.0,0.0,1.0,0.0075124306604266,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565149448812007,0.1067836284637451,-0.050268679857254,0.0,7.105383701855317e-05,0.0,0.0,3.996437549591065,0.0,0.0,0.0,0.2686333954334259,4.0,0.0,1.0
835740,293.23309326171875,297.1499938964844,293.1499938964844,0.0029813391156494,-228.1293182373047,294.9566955566406,0.5460422039031982,0.050000000745058,0.0458406321704387,294.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102722167969,0.5460422039031982,0.050000000745058,0.048272393643856,293.3511962890625,297.1499938964844,293.1499938964844,0.0051057920791208,-295.8614807128906,297.7318420410156,0.5460422039031982,0.050000000745058,0.0356538258492946,293.1322631835937,297.1499938964844,293.1499938964844,0.0648113116621971,-1735.0775146484375,304.1459350585937,0.7282811403274536,0.1137991622090339,0.1084094643592834,293.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102722167969,0.5460422039031982,0.050000000745058,0.228983461856842,290.85357666015625,291.1499938964844,273.4666748046875,271.42364501953125,285.5577392578125,294.7851257324219,291.0128479003906,1.0,0.1569281667470932,0.9578707218170166,0.9578707218170166,1.0,1.0,-0.5606111288070679,0.2428997606039047,0.3177113831043243,0.0813559740781784,0.0,0.0,0.1201929971575737,24.886898040771484,25.0,410.64056396484375,-3880.398193359375,33.74330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,304.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.080078125,18000.0,0.0,0.0,0.0537415817379951,0.0,0.0,0.0,0.0,1.0,0.0022340565919876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109832264482975,0.1191261261701583,-0.0092938644811511,0.0,6.817676330683753e-05,0.0,0.0,4.614760398864746,0.0,0.0,0.0,0.2718538343906402,4.0,0.0,1.0
835800,293.23309326171875,297.1499938964844,293.1499938964844,0.0029813391156494,-228.1293182373047,294.9566955566406,0.5460422039031982,0.050000000745058,0.0458406321704387,294.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102722167969,0.5460422039031982,0.050000000745058,0.048272393643856,293.3511962890625,297.1499938964844,293.1499938964844,0.0051057920791208,-295.8614807128906,297.7318420410156,0.5460422039031982,0.050000000745058,0.0356538258492946,293.1322631835937,297.1499938964844,293.1499938964844,0.0648113116621971,-1735.0775146484375,304.1459350585937,0.7282811403274536,0.1137991622090339,0.1084094643592834,293.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8102722167969,0.5460422039031982,0.050000000745058,0.228983461856842,290.85357666015625,291.1499938964844,273.4666748046875,271.42364501953125,285.5577392578125,294.7851257324219,291.0128479003906,1.0,0.1569281667470932,0.9578707218170166,0.9578707218170166,1.0,1.0,-0.5606111288070679,0.2428997606039047,0.3177113831043243,0.0813559740781784,0.0,0.0,0.1201929971575737,24.886898040771484,25.0,410.64056396484375,-3880.398193359375,33.74330139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650756835937,304.697021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17951.080078125,18000.0,0.0,0.0,0.0537415817379951,0.0,0.0,0.0,0.0,1.0,0.0022340565919876,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109832264482975,0.1191261261701583,-0.0092938644811511,0.0,6.817676330683753e-05,0.0,0.0,4.614760398864746,0.0,0.0,0.0,0.2718538343906402,4.0,0.0,1.0
835860,293.23101806640625,297.1499938964844,293.1499938964844,0.0029004665557295,-218.93605041503903,295.2345275878906,0.5461453199386597,0.050000000745058,0.0458398759365081,294.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.5461453199386597,0.050000000745058,0.0482715964317321,293.347900390625,297.1499938964844,293.1499938964844,0.0049541047774255,-284.0743408203125,297.8819274902344,0.5461453199386597,0.050000000745058,0.0356532372534275,293.1305236816406,297.1499938964844,293.1499938964844,0.0631501600146293,-1699.0535888671875,304.1498107910156,0.730086624622345,0.114608995616436,0.1092325076460838,293.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.5461453199386597,0.050000000745058,0.2289796769618988,291.2880249023437,291.1499938964844,273.4100036621094,271.3824157714844,285.4936828613281,294.71881103515625,291.31787109375,1.0,0.1569905281066894,0.95819354057312,0.95819354057312,1.0,1.0,-0.5615918040275574,0.2433573454618454,0.3182344436645508,0.0814713165163993,0.0,0.0,0.0658464580774307,24.8732852935791,25.0,301.18560791015625,-3575.214599609375,33.82439422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,303.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.123046875,18000.0,0.0,0.0,0.0560953095555305,0.0,0.0,0.0,0.0,1.0,0.0023436122573912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904545336961746,0.1006177514791488,-0.0101632233709096,0.0,7.116271444829181e-05,0.0,0.0,3.876642227172852,0.0,0.0,0.0,0.2695401906967163,4.0,0.0,1.0
835920,293.23101806640625,297.1499938964844,293.1499938964844,0.0029004665557295,-218.93605041503903,295.2345275878906,0.5461453199386597,0.050000000745058,0.0458398759365081,294.7973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.5461453199386597,0.050000000745058,0.0482715964317321,293.347900390625,297.1499938964844,293.1499938964844,0.0049541047774255,-284.0743408203125,297.8819274902344,0.5461453199386597,0.050000000745058,0.0356532372534275,293.1305236816406,297.1499938964844,293.1499938964844,0.0631501600146293,-1699.0535888671875,304.1498107910156,0.730086624622345,0.114608995616436,0.1092325076460838,293.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2731628417969,0.5461453199386597,0.050000000745058,0.2289796769618988,291.2880249023437,291.1499938964844,273.4100036621094,271.3824157714844,285.4936828613281,294.71881103515625,291.31787109375,1.0,0.1569905281066894,0.95819354057312,0.95819354057312,1.0,1.0,-0.5615918040275574,0.2433573454618454,0.3182344436645508,0.0814713165163993,0.0,0.0,0.0658464580774307,24.8732852935791,25.0,301.18560791015625,-3575.214599609375,33.82439422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0329284667969,303.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.123046875,18000.0,0.0,0.0,0.0560953095555305,0.0,0.0,0.0,0.0,1.0,0.0023436122573912,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904545336961746,0.1006177514791488,-0.0101632233709096,0.0,7.116271444829181e-05,0.0,0.0,3.876642227172852,0.0,0.0,0.0,0.2695401906967163,4.0,0.0,1.0
835980,293.2297668457031,297.1499938964844,293.1499938964844,0.0028731194324791,-216.5880279541016,295.2467956542969,0.546180784702301,0.050000000745058,0.0458396151661872,294.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399963378906,0.546180784702301,0.050000000745058,0.04827132076025,293.3462219238281,297.1499938964844,293.1499938964844,0.0048886490985751,-280.3226013183594,297.8445739746094,0.546180784702301,0.050000000745058,0.035653032362461,293.1299133300781,297.1499938964844,293.1499938964844,0.0634241104125976,-1703.62548828125,304.1493835449219,0.7313892245292664,0.1152269542217254,0.1098485141992569,293.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399963378906,0.546180784702301,0.050000000745058,0.2289783656597137,291.3407287597656,291.1499938964844,273.35333251953125,271.3411560058594,285.4300842285156,294.6519470214844,291.34014892578125,1.0,0.1570537686347961,0.9585163593292236,0.9585163593292236,1.0,1.0,-0.5623286366462708,0.2437126785516739,0.318615972995758,0.0815366208553314,0.0,0.0,0.0353045463562011,24.870906829833984,25.0,87.69725036621094,-3391.070556640625,33.89292526245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,302.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.134765625,18000.0,0.0,0.0,0.0580680593848228,0.0,0.0,0.0,0.0,1.0,0.0031758537515997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787711665034294,0.0965511500835418,-0.0177799817174673,0.0,7.366535282926634e-05,0.0,0.0,3.696864128112793,0.0,0.0,0.0,0.2684690654277801,4.0,0.0,1.0
836040,293.2297668457031,297.1499938964844,293.1499938964844,0.0028731194324791,-216.5880279541016,295.2467956542969,0.546180784702301,0.050000000745058,0.0458396151661872,294.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399963378906,0.546180784702301,0.050000000745058,0.04827132076025,293.3462219238281,297.1499938964844,293.1499938964844,0.0048886490985751,-280.3226013183594,297.8445739746094,0.546180784702301,0.050000000745058,0.035653032362461,293.1299133300781,297.1499938964844,293.1499938964844,0.0634241104125976,-1703.62548828125,304.1493835449219,0.7313892245292664,0.1152269542217254,0.1098485141992569,293.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3399963378906,0.546180784702301,0.050000000745058,0.2289783656597137,291.3407287597656,291.1499938964844,273.35333251953125,271.3411560058594,285.4300842285156,294.6519470214844,291.34014892578125,1.0,0.1570537686347961,0.9585163593292236,0.9585163593292236,1.0,1.0,-0.5623286366462708,0.2437126785516739,0.318615972995758,0.0815366208553314,0.0,0.0,0.0353045463562011,24.870906829833984,25.0,87.69725036621094,-3391.070556640625,33.89292526245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91046142578125,302.7733764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18021.134765625,18000.0,0.0,0.0,0.0580680593848228,0.0,0.0,0.0,0.0,1.0,0.0031758537515997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787711665034294,0.0965511500835418,-0.0177799817174673,0.0,7.366535282926634e-05,0.0,0.0,3.696864128112793,0.0,0.0,0.0,0.2684690654277801,4.0,0.0,1.0
836100,293.2289428710937,297.1499938964844,293.1499938964844,0.0028649289160966,-216.0375366210937,295.2314453125,0.5461900234222412,0.050000000745058,0.0458395481109619,294.7856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5461900234222412,0.050000000745058,0.0482712499797344,293.3453674316406,297.1499938964844,293.1499938964844,0.004863719921559,-279.1181335449219,297.8105773925781,0.5461900234222412,0.050000000745058,0.0356529802083969,293.12969970703125,297.1499938964844,293.1499938964844,0.0637047961354255,-1708.929443359375,304.14898681640625,0.7319708466529846,0.1155205816030502,0.1101275756955146,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3360595703125,0.5461900234222412,0.050000000745058,0.2289780229330063,291.33514404296875,291.1499938964844,273.32501220703125,271.32049560546875,285.40008544921875,294.6216735839844,291.3299865722656,1.0,0.1570851951837539,0.9586778283119202,0.9586778283119202,1.0,1.0,-0.5626628994941711,0.2438759058713913,0.318787008523941,0.0815625190734863,0.0,0.0,0.0234680008143186,24.87111473083496,25.0,21.93197059631348,-3331.49267578125,33.92527389526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841247558594,302.4003295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.0588402114808559,0.0,0.0,0.0,0.0,1.0,0.003544092644006,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749223381280899,0.0964216515421867,-0.0214993134140968,0.0,7.464490772690624e-05,0.0,0.0,3.685279369354248,0.0,0.0,0.0,0.2682394385337829,4.0,0.0,1.0
836160,293.2279663085937,297.1499938964844,293.1499938964844,0.0028583963867276,-215.689682006836,295.2096252441406,0.5461996793746948,0.050000000745058,0.0458394773304462,294.781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217163085937,0.5461996793746948,0.050000000745058,0.0482711754739284,293.3443603515625,297.1499938964844,293.1499938964844,0.0048414841294288,-278.1510009765625,297.7720031738281,0.5461996793746948,0.050000000745058,0.0356529243290424,293.1294860839844,297.1499938964844,293.1499938964844,0.0640496909618377,-1715.560791015625,304.1485595703125,0.7325540781021118,0.1158201247453689,0.11040760576725,293.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3217163085937,0.5461996793746948,0.050000000745058,0.2289776802062988,291.3194885253906,291.1499938964844,273.2966613769531,271.2998352050781,285.3707580566406,294.5927124023437,291.3102111816406,1.0,0.1571165770292282,0.9588372111320496,0.9588372111320496,1.0,1.0,-0.5629982948303223,0.2440397292375564,0.3189585506916046,0.0815882757306099,0.0,0.0,0.0136917857453227,24.871244430541992,25.0,-27.28730773925781,-3284.34375,33.95768356323242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,302.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.837890625,18000.0,0.0,0.0,0.0594696179032325,0.0,0.0,0.0,0.0,1.0,0.0038711810484528,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0718007832765579,0.0966376811265945,-0.0248369015753269,0.0,7.544337131548673e-05,0.0,0.0,3.6887338161468506,0.0,0.0,0.0,0.268097847700119,4.0,0.0,1.0
