time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836220,293.22540283203125,297.1499938964844,293.1499938964844,0.002849981887266,-215.8622283935547,295.1322021484375,0.5462267398834229,0.050000000745058,0.0458392761647701,294.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.5462267398834229,0.050000000745058,0.0482709668576717,293.3418273925781,297.1499938964844,293.1499938964844,0.0048090838827192,-277.5032653808594,297.6709899902344,0.5462267398834229,0.050000000745058,0.0356527715921402,293.12890625,297.1499938964844,293.1499938964844,0.0651799067854881,-1737.9609375,304.1470947265625,0.7337859869003296,0.1164582073688507,0.1109968870878219,293.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.5462267398834229,0.050000000745058,0.2289766818284988,291.23687744140625,291.1499938964844,273.239990234375,271.2584228515625,285.3135986328125,294.5375366210937,291.1823425292969,1.0,0.1571798175573349,0.9591560363769532,0.9591560363769532,1.0,1.0,-0.5637035965919495,0.2443846315145492,0.319318950176239,0.081640750169754,0.0,0.0,0.006045838817954,24.87016868591309,25.0,-295.7637023925781,-2572.734619140625,34.02461624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176025390625,298.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.052734375,18000.0,0.0,0.0,0.0601031184196472,0.0,0.0,0.0,0.0,1.0,0.0068439124152064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0367112457752227,0.0836216285824775,-0.0469103828072547,0.0,7.624703721376136e-05,0.0,0.0,3.1577723026275635,0.0,0.0,0.0,0.2655907869338989,4.0,0.0,1.0
836280,293.22540283203125,297.1499938964844,293.1499938964844,0.002849981887266,-215.8622283935547,295.1322021484375,0.5462267398834229,0.050000000745058,0.0458392761647701,294.77252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.5462267398834229,0.050000000745058,0.0482709668576717,293.3418273925781,297.1499938964844,293.1499938964844,0.0048090838827192,-277.5032653808594,297.6709899902344,0.5462267398834229,0.050000000745058,0.0356527715921402,293.12890625,297.1499938964844,293.1499938964844,0.0651799067854881,-1737.9609375,304.1470947265625,0.7337859869003296,0.1164582073688507,0.1109968870878219,293.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2464294433594,0.5462267398834229,0.050000000745058,0.2289766818284988,291.23687744140625,291.1499938964844,273.239990234375,271.2584228515625,285.3135986328125,294.5375366210937,291.1823425292969,1.0,0.1571798175573349,0.9591560363769532,0.9591560363769532,1.0,1.0,-0.5637035965919495,0.2443846315145492,0.319318950176239,0.081640750169754,0.0,0.0,0.006045838817954,24.87016868591309,25.0,-295.7637023925781,-2572.734619140625,34.02461624145508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9176025390625,298.83868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.052734375,18000.0,0.0,0.0,0.0601031184196472,0.0,0.0,0.0,0.0,1.0,0.0068439124152064,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0367112457752227,0.0836216285824775,-0.0469103828072547,0.0,7.624703721376136e-05,0.0,0.0,3.1577723026275635,0.0,0.0,0.0,0.2655907869338989,4.0,0.0,1.0
836340,293.220947265625,297.1499938964844,293.1499938964844,0.002871815348044,-218.9808654785156,294.9682312011719,0.5462765693664551,0.050000000745058,0.0458389110863208,294.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.5462765693664551,0.050000000745058,0.0482705794274807,293.3376159667969,297.1499938964844,293.1499938964844,0.0048115700483322,-279.5186462402344,297.5077209472656,0.5462765693664551,0.050000000745058,0.0356524847447872,293.1278076171875,297.1499938964844,293.1499938964844,0.0669320970773696,-1773.15673828125,304.1453857421875,0.7352215051651001,0.1172138303518295,0.1116759181022644,293.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.5462765693664551,0.050000000745058,0.228974848985672,291.02215576171875,291.1499938964844,273.1833190917969,271.2169494628906,285.26153564453125,294.4913635253906,291.0493469238281,1.0,0.1572452634572982,0.9594749212265016,0.9594749212265016,1.0,1.0,-0.5645149946212769,0.244778960943222,0.3197360634803772,0.0817042142152786,0.0,0.0,0.0422325953841209,24.86536026000977,25.0,-29.384660720825195,-3406.55908203125,34.09830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05584716796875,302.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.185546875,18000.0,0.0,0.0,0.0593091435730457,0.0,0.0,0.0,0.0,1.0,0.0043790685012936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769712626934051,0.1068160310387611,-0.0298447683453559,0.0,7.523979729739949e-05,0.0,0.0,4.081394195556641,0.0,0.0,0.0,0.2691364288330078,4.0,0.0,1.0
836400,293.220947265625,297.1499938964844,293.1499938964844,0.002871815348044,-218.9808654785156,294.9682312011719,0.5462765693664551,0.050000000745058,0.0458389110863208,294.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.5462765693664551,0.050000000745058,0.0482705794274807,293.3376159667969,297.1499938964844,293.1499938964844,0.0048115700483322,-279.5186462402344,297.5077209472656,0.5462765693664551,0.050000000745058,0.0356524847447872,293.1278076171875,297.1499938964844,293.1499938964844,0.0669320970773696,-1773.15673828125,304.1453857421875,0.7352215051651001,0.1172138303518295,0.1116759181022644,293.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.5462765693664551,0.050000000745058,0.228974848985672,291.02215576171875,291.1499938964844,273.1833190917969,271.2169494628906,285.26153564453125,294.4913635253906,291.0493469238281,1.0,0.1572452634572982,0.9594749212265016,0.9594749212265016,1.0,1.0,-0.5645149946212769,0.244778960943222,0.3197360634803772,0.0817042142152786,0.0,0.0,0.0422325953841209,24.86536026000977,25.0,-29.384660720825195,-3406.55908203125,34.09830474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05584716796875,302.0906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.185546875,18000.0,0.0,0.0,0.0593091435730457,0.0,0.0,0.0,0.0,1.0,0.0043790685012936,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769712626934051,0.1068160310387611,-0.0298447683453559,0.0,7.523979729739949e-05,0.0,0.0,4.081394195556641,0.0,0.0,0.0,0.2691364288330078,4.0,0.0,1.0
836460,293.2174377441406,297.1499938964844,293.1499938964844,0.0028476808220148,-216.3826446533203,295.0251159667969,0.5463469624519348,0.050000000745058,0.0458383932709693,294.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5463469624519348,0.050000000745058,0.0482700355350971,293.3337707519531,297.1499938964844,293.1499938964844,0.0047447239048779,-275.019775390625,297.5051574707031,0.5463469624519348,0.050000000745058,0.0356520861387252,293.1264953613281,297.1499938964844,293.1499938964844,0.0669769570231437,-1772.542724609375,304.14678955078125,0.7368746995925903,0.1180394664406776,0.112452819943428,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5463469624519348,0.050000000745058,0.2289722710847854,291.1246337890625,291.1499938964844,273.1266784667969,271.1754150390625,285.2074890136719,294.4425354003906,291.1322937011719,1.0,0.1573148667812347,0.9597920179367064,0.9597920179367064,1.0,1.0,-0.5654425024986267,0.2452256828546524,0.3202168345451355,0.0817833170294761,0.0,0.0,0.0376704595983028,24.85736656188965,25.0,39.33335494995117,-3422.779052734375,34.18027114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,302.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.0598974488675594,0.0,0.0,0.0,0.0,1.0,0.0038720341399312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776448845863342,0.1025281473994255,-0.0248832628130912,0.0,7.598612137371674e-05,0.0,0.0,3.924844264984131,0.0,0.0,0.0,0.2689594030380249,4.0,0.0,1.0
836520,293.2174377441406,297.1499938964844,293.1499938964844,0.0028476808220148,-216.3826446533203,295.0251159667969,0.5463469624519348,0.050000000745058,0.0458383932709693,294.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5463469624519348,0.050000000745058,0.0482700355350971,293.3337707519531,297.1499938964844,293.1499938964844,0.0047447239048779,-275.019775390625,297.5051574707031,0.5463469624519348,0.050000000745058,0.0356520861387252,293.1264953613281,297.1499938964844,293.1499938964844,0.0669769570231437,-1772.542724609375,304.14678955078125,0.7368746995925903,0.1180394664406776,0.112452819943428,293.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5463469624519348,0.050000000745058,0.2289722710847854,291.1246337890625,291.1499938964844,273.1266784667969,271.1754150390625,285.2074890136719,294.4425354003906,291.1322937011719,1.0,0.1573148667812347,0.9597920179367064,0.9597920179367064,1.0,1.0,-0.5654425024986267,0.2452256828546524,0.3202168345451355,0.0817833170294761,0.0,0.0,0.0376704595983028,24.85736656188965,25.0,39.33335494995117,-3422.779052734375,34.18027114868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0372619628906,302.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.06640625,18000.0,0.0,0.0,0.0598974488675594,0.0,0.0,0.0,0.0,1.0,0.0038720341399312,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776448845863342,0.1025281473994255,-0.0248832628130912,0.0,7.598612137371674e-05,0.0,0.0,3.924844264984131,0.0,0.0,0.0,0.2689594030380249,4.0,0.0,1.0
836580,293.21435546875,297.1499938964844,293.1499938964844,0.00283471099101,-215.3639678955078,295.0169372558594,0.5464056730270386,0.050000000745058,0.045837964862585,294.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5464056730270386,0.050000000745058,0.048269584774971,293.3305969238281,297.1499938964844,293.1499938964844,0.0046974052675068,-272.4740600585937,297.455078125,0.5464056730270386,0.050000000745058,0.0356517508625984,293.12548828125,297.1499938964844,293.1499938964844,0.0675878450274467,-1783.8759765625,304.1468200683594,0.7384843230247498,0.1188410818576812,0.1132155433297157,293.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5464056730270386,0.050000000745058,0.2289701253175735,291.1341552734375,291.1499938964844,273.07000732421875,271.1338195800781,285.1531066894531,294.3927307128906,291.1331787109375,1.0,0.1573874056339264,0.9601091146469116,0.9601091146469116,1.0,1.0,-0.5663537979125977,0.2456667721271515,0.3206870257854461,0.0818565562367439,0.0,0.0,0.0386650748550891,24.851486206054688,25.0,11.817155838012695,-3426.3271484375,34.262840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,302.4471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.0605664998292923,0.0,0.0,0.0,0.0,1.0,0.0037321611307561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774692744016647,0.1009133979678154,-0.0234441217035055,0.0,7.683487638132647e-05,0.0,0.0,3.8612656593322754,0.0,0.0,0.0,0.2687816023826599,4.0,0.0,1.0
836640,293.21435546875,297.1499938964844,293.1499938964844,0.00283471099101,-215.3639678955078,295.0169372558594,0.5464056730270386,0.050000000745058,0.045837964862585,294.7427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5464056730270386,0.050000000745058,0.048269584774971,293.3305969238281,297.1499938964844,293.1499938964844,0.0046974052675068,-272.4740600585937,297.455078125,0.5464056730270386,0.050000000745058,0.0356517508625984,293.12548828125,297.1499938964844,293.1499938964844,0.0675878450274467,-1783.8759765625,304.1468200683594,0.7384843230247498,0.1188410818576812,0.1132155433297157,293.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5464056730270386,0.050000000745058,0.2289701253175735,291.1341552734375,291.1499938964844,273.07000732421875,271.1338195800781,285.1531066894531,294.3927307128906,291.1331787109375,1.0,0.1573874056339264,0.9601091146469116,0.9601091146469116,1.0,1.0,-0.5663537979125977,0.2456667721271515,0.3206870257854461,0.0818565562367439,0.0,0.0,0.0386650748550891,24.851486206054688,25.0,11.817155838012695,-3426.3271484375,34.262840270996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,302.4471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.9765625,18000.0,0.0,0.0,0.0605664998292923,0.0,0.0,0.0,0.0,1.0,0.0037321611307561,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774692744016647,0.1009133979678154,-0.0234441217035055,0.0,7.683487638132647e-05,0.0,0.0,3.8612656593322754,0.0,0.0,0.0,0.2687816023826599,4.0,0.0,1.0
836700,293.2128295898437,297.1499938964844,293.1499938964844,0.0028298126999288,-215.0140838623047,295.0081787109375,0.5464318990707397,0.050000000745058,0.0458377711474895,294.7381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5464318990707397,0.050000000745058,0.0482693798840045,293.3291320800781,297.1499938964844,293.1499938964844,0.0046755545772612,-271.3432922363281,297.42645263671875,0.5464318990707397,0.050000000745058,0.0356516018509864,293.1250305175781,297.1499938964844,293.1499938964844,0.0679214224219322,-1790.1513671875,304.14678955078125,0.7392762899398804,0.1192398890852928,0.1135925129055976,293.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5464318990707397,0.050000000745058,0.2289691567420959,291.1317749023437,291.1499938964844,273.0416564941406,271.1130065917969,285.1268005371094,294.3693542480469,291.1307067871094,1.0,0.1574244946241378,0.9602676630020142,0.9602676630020142,1.0,1.0,-0.5668044090270996,0.2458844780921936,0.320919930934906,0.0818937793374061,0.0,0.0,0.0401200540363788,24.84914970397949,25.0,4.4678826332092285,-3436.04248046875,34.30427169799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0146179199219,302.4571838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1015625,18000.0,0.0,0.0,0.0608814172446727,0.0,0.0,0.0,0.0,1.0,0.0036741790827363,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778523012995719,0.100699670612812,-0.0228473618626594,0.0,7.723438466200605e-05,0.0,0.0,3.853067636489868,0.0,0.0,0.0,0.2687667310237884,4.0,0.0,1.0
836760,293.2113342285156,297.1499938964844,293.1499938964844,0.0028251248877495,-214.67979431152344,294.9996337890625,0.5464573502540588,0.050000000745058,0.0458375848829746,294.733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5464573502540588,0.050000000745058,0.048269186168909,293.32769775390625,297.1499938964844,293.1499938964844,0.0046538333408534,-270.2166442871094,297.3979187011719,0.5464573502540588,0.050000000745058,0.0356514565646648,293.1246032714844,297.1499938964844,293.1499938964844,0.068255215883255,-1796.437744140625,304.1467590332031,0.7400685548782349,0.1196403354406356,0.1139702051877975,293.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5464573502540588,0.050000000745058,0.2289682328701019,291.1293334960937,291.1499938964844,273.0133361816406,271.0921630859375,285.10107421875,294.3469543457031,291.1282653808594,1.0,0.1574620902538299,0.9604238271713256,0.9604238271713256,1.0,1.0,-0.5672559142112732,0.24610136449337,0.3211545348167419,0.0819337666034698,0.0,0.0,0.0417478531599044,24.847007751464844,25.0,-0.2777637839317322,-3447.22314453125,34.34601211547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01123046875,302.4798583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.005859375,18000.0,0.0,0.0,0.0611897408962249,0.0,0.0,0.0,0.0,1.0,0.0036193479318171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783197358250618,0.1006037518382072,-0.0222840122878551,0.0,7.762552559142932e-05,0.0,0.0,3.8497300148010254,0.0,0.0,0.0,0.2687718272209167,4.0,0.0,1.0
836820,293.2082824707031,297.1499938964844,293.1499938964844,0.0028163497336208,-214.0611267089844,294.9829406738281,0.5465078353881836,0.050000000745058,0.045837216079235,294.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5465078353881836,0.050000000745058,0.0482687950134277,293.32501220703125,297.1499938964844,293.1499938964844,0.0046109366230666,-267.9910583496094,297.34088134765625,0.5465078353881836,0.050000000745058,0.0356511659920215,293.1238098144531,297.1499938964844,293.1499938964844,0.0689311176538467,-1809.1993408203125,304.146728515625,0.7416643500328064,0.1204486191272735,0.1147317588329315,293.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5465078353881836,0.050000000745058,0.2289663851261139,291.1239013671875,291.1499938964844,272.9566650390625,271.0504455566406,285.05108642578125,294.3043518066406,291.12261962890625,1.0,0.1575386822223663,0.9607362151145936,0.9607362151145936,1.0,1.0,-0.5681663751602173,0.2465329617261886,0.3216333985328674,0.0820271223783493,0.0,0.0,0.0455799810588359,24.843036651611328,25.0,-5.875826835632324,-3472.638916015625,34.430633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00738525390625,302.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.0617920123040676,0.0,0.0,0.0,0.0,1.0,0.0035075561609119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794328451156616,0.1005712077021598,-0.0211383607238531,0.0,7.838957390049472e-05,0.0,0.0,3.849719285964966,0.0,0.0,0.0,0.2688131034374237,4.0,0.0,1.0
836880,293.2082824707031,297.1499938964844,293.1499938964844,0.0028163497336208,-214.0611267089844,294.9829406738281,0.5465078353881836,0.050000000745058,0.045837216079235,294.724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5465078353881836,0.050000000745058,0.0482687950134277,293.32501220703125,297.1499938964844,293.1499938964844,0.0046109366230666,-267.9910583496094,297.34088134765625,0.5465078353881836,0.050000000745058,0.0356511659920215,293.1238098144531,297.1499938964844,293.1499938964844,0.0689311176538467,-1809.1993408203125,304.146728515625,0.7416643500328064,0.1204486191272735,0.1147317588329315,293.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5465078353881836,0.050000000745058,0.2289663851261139,291.1239013671875,291.1499938964844,272.9566650390625,271.0504455566406,285.05108642578125,294.3043518066406,291.12261962890625,1.0,0.1575386822223663,0.9607362151145936,0.9607362151145936,1.0,1.0,-0.5681663751602173,0.2465329617261886,0.3216333985328674,0.0820271223783493,0.0,0.0,0.0455799810588359,24.843036651611328,25.0,-5.875826835632324,-3472.638916015625,34.430633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00738525390625,302.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.890625,18000.0,0.0,0.0,0.0617920123040676,0.0,0.0,0.0,0.0,1.0,0.0035075561609119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794328451156616,0.1005712077021598,-0.0211383607238531,0.0,7.838957390049472e-05,0.0,0.0,3.849719285964966,0.0,0.0,0.0,0.2688131034374237,4.0,0.0,1.0
836940,293.20526123046875,297.1499938964844,293.1499938964844,0.0028084248770028,-213.5094757080078,294.9669494628906,0.54655921459198,0.050000000745058,0.0458368398249149,294.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.54655921459198,0.050000000745058,0.0482684001326561,293.3223876953125,297.1499938964844,293.1499938964844,0.0045688697136938,-265.8041381835937,297.2842102050781,0.54655921459198,0.050000000745058,0.0356508754193782,293.1230163574219,297.1499938964844,293.1499938964844,0.0696175321936607,-1822.1961669921875,304.14666748046875,0.7432821393013,0.1212687194347381,0.1155040115118026,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.54655921459198,0.050000000745058,0.2289645075798034,291.11798095703125,291.1499938964844,272.8999938964844,271.0086364746094,285.0025634765625,294.2638244628906,291.11676025390625,1.0,0.1576170623302459,0.9610486030578612,0.9610486030578612,1.0,1.0,-0.5690895915031433,0.2469606548547744,0.3221289217472076,0.0821438506245613,0.0,0.0,0.0502498149871826,24.83932876586914,25.0,-7.447186470031738,-3502.69189453125,34.51689529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,302.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.27734375,18000.0,0.0,0.0,0.0623800307512283,0.0,0.0,0.0,0.0,1.0,0.0033784680999815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808267593383789,0.1006492376327514,-0.0198224801570177,0.0,7.913553417893127e-05,0.0,0.0,3.8544998168945312,0.0,0.0,0.0,0.2688816487789154,4.0,0.0,1.0
837000,293.20526123046875,297.1499938964844,293.1499938964844,0.0028084248770028,-213.5094757080078,294.9669494628906,0.54655921459198,0.050000000745058,0.0458368398249149,294.7156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.54655921459198,0.050000000745058,0.0482684001326561,293.3223876953125,297.1499938964844,293.1499938964844,0.0045688697136938,-265.8041381835937,297.2842102050781,0.54655921459198,0.050000000745058,0.0356508754193782,293.1230163574219,297.1499938964844,293.1499938964844,0.0696175321936607,-1822.1961669921875,304.14666748046875,0.7432821393013,0.1212687194347381,0.1155040115118026,293.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1183776855469,0.54655921459198,0.050000000745058,0.2289645075798034,291.11798095703125,291.1499938964844,272.8999938964844,271.0086364746094,285.0025634765625,294.2638244628906,291.11676025390625,1.0,0.1576170623302459,0.9610486030578612,0.9610486030578612,1.0,1.0,-0.5690895915031433,0.2469606548547744,0.3221289217472076,0.0821438506245613,0.0,0.0,0.0502498149871826,24.83932876586914,25.0,-7.447186470031738,-3502.69189453125,34.51689529418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,302.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.27734375,18000.0,0.0,0.0,0.0623800307512283,0.0,0.0,0.0,0.0,1.0,0.0033784680999815,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808267593383789,0.1006492376327514,-0.0198224801570177,0.0,7.913553417893127e-05,0.0,0.0,3.8544998168945312,0.0,0.0,0.0,0.2688816487789154,4.0,0.0,1.0
837060,293.2022399902344,297.1499938964844,293.1499938964844,0.002801164984703,-212.9986267089844,294.9526672363281,0.546612024307251,0.050000000745058,0.0458364523947238,294.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.546612024307251,0.050000000745058,0.0482679903507232,293.31982421875,297.1499938964844,293.1499938964844,0.0045274067670106,-263.6290283203125,297.2288818359375,0.546612024307251,0.050000000745058,0.0356505736708641,293.1222839355469,297.1499938964844,293.1499938964844,0.0703049525618553,-1835.2261962890625,304.1466369628906,0.7449246644973755,0.1221010237932205,0.1162878349423408,293.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.546612024307251,0.050000000745058,0.2289625704288482,291.1130676269531,291.1499938964844,272.84332275390625,270.966796875,284.9550476074219,294.2243347167969,291.1122436523437,1.0,0.1576971858739853,0.9613579511642456,0.9613579511642456,1.0,1.0,-0.5700265765190125,0.2473839074373245,0.3226426839828491,0.0822861939668655,0.0,0.0,0.0555208921432495,24.83579444885254,25.0,-6.047884941101074,-3536.599853515625,34.60482406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,302.73345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.939453125,18000.0,0.0,0.0,0.0629645064473152,0.0,0.0,0.0,0.0,1.0,0.0032268986105918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824641957879066,0.1007575765252113,-0.0182933844625949,0.0,7.987700519151986e-05,0.0,0.0,3.8608574867248535,0.0,0.0,0.0,0.2689659893512726,4.0,0.0,1.0
837120,293.2022399902344,297.1499938964844,293.1499938964844,0.002801164984703,-212.9986267089844,294.9526672363281,0.546612024307251,0.050000000745058,0.0458364523947238,294.706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.546612024307251,0.050000000745058,0.0482679903507232,293.31982421875,297.1499938964844,293.1499938964844,0.0045274067670106,-263.6290283203125,297.2288818359375,0.546612024307251,0.050000000745058,0.0356505736708641,293.1222839355469,297.1499938964844,293.1499938964844,0.0703049525618553,-1835.2261962890625,304.1466369628906,0.7449246644973755,0.1221010237932205,0.1162878349423408,293.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.546612024307251,0.050000000745058,0.2289625704288482,291.1130676269531,291.1499938964844,272.84332275390625,270.966796875,284.9550476074219,294.2243347167969,291.1122436523437,1.0,0.1576971858739853,0.9613579511642456,0.9613579511642456,1.0,1.0,-0.5700265765190125,0.2473839074373245,0.3226426839828491,0.0822861939668655,0.0,0.0,0.0555208921432495,24.83579444885254,25.0,-6.047884941101074,-3536.599853515625,34.60482406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0052795410156,302.73345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.939453125,18000.0,0.0,0.0,0.0629645064473152,0.0,0.0,0.0,0.0,1.0,0.0032268986105918,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0824641957879066,0.1007575765252113,-0.0182933844625949,0.0,7.987700519151986e-05,0.0,0.0,3.8608574867248535,0.0,0.0,0.0,0.2689659893512726,4.0,0.0,1.0
837180,293.1992492675781,297.1499938964844,293.1499938964844,0.00279440311715,-212.5084381103516,294.9408264160156,0.5466659069061279,0.050000000745058,0.0458360575139522,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5466659069061279,0.050000000745058,0.0482675768435001,293.3173217773437,297.1499938964844,293.1499938964844,0.0044861794449388,-261.4373474121094,297.1752624511719,0.5466659069061279,0.050000000745058,0.0356502681970596,293.1216125488281,297.1499938964844,293.1499938964844,0.0709858685731887,-1848.132568359375,304.1466369628906,0.746589720249176,0.1229438111186027,0.1170821487903595,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5466659069061279,0.050000000745058,0.2289606034755706,291.1101989746094,291.1499938964844,272.7866516113281,270.92486572265625,284.9086608886719,294.186279296875,291.10986328125,1.0,0.1577789336442947,0.9616672396659852,0.9616672396659852,1.0,1.0,-0.5709761381149292,0.2478036284446716,0.3231725096702575,0.0824508219957351,0.0,0.0,0.0610386058688163,24.83245086669922,25.0,-3.1332943439483643,-3572.57568359375,34.69432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,302.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.06355731934309,0.0,0.0,0.0,0.0,1.0,0.0030563629698008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842463001608848,0.1008502170443534,-0.0166039150208234,0.0,8.062904089456424e-05,0.0,0.0,3.8668580055236816,0.0,0.0,0.0,0.2690565288066864,4.0,0.0,1.0
837240,293.1992492675781,297.1499938964844,293.1499938964844,0.00279440311715,-212.5084381103516,294.9408264160156,0.5466659069061279,0.050000000745058,0.0458360575139522,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5466659069061279,0.050000000745058,0.0482675768435001,293.3173217773437,297.1499938964844,293.1499938964844,0.0044861794449388,-261.4373474121094,297.1752624511719,0.5466659069061279,0.050000000745058,0.0356502681970596,293.1216125488281,297.1499938964844,293.1499938964844,0.0709858685731887,-1848.132568359375,304.1466369628906,0.746589720249176,0.1229438111186027,0.1170821487903595,293.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1103515625,0.5466659069061279,0.050000000745058,0.2289606034755706,291.1101989746094,291.1499938964844,272.7866516113281,270.92486572265625,284.9086608886719,294.186279296875,291.10986328125,1.0,0.1577789336442947,0.9616672396659852,0.9616672396659852,1.0,1.0,-0.5709761381149292,0.2478036284446716,0.3231725096702575,0.0824508219957351,0.0,0.0,0.0610386058688163,24.83245086669922,25.0,-3.1332943439483643,-3572.57568359375,34.69432067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00408935546875,302.8466186523437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.8203125,18000.0,0.0,0.0,0.06355731934309,0.0,0.0,0.0,0.0,1.0,0.0030563629698008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842463001608848,0.1008502170443534,-0.0166039150208234,0.0,8.062904089456424e-05,0.0,0.0,3.8668580055236816,0.0,0.0,0.0,0.2690565288066864,4.0,0.0,1.0
837300,293.19775390625,297.1499938964844,293.1499938964844,0.0027911935467272,-212.2691345214844,294.9359130859375,0.546692967414856,0.050000000745058,0.0458358600735664,294.6937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.546692967414856,0.050000000745058,0.0482673682272434,293.3161315917969,297.1499938964844,293.1499938964844,0.0044656340032815,-260.3334045410156,297.1491394042969,0.546692967414856,0.050000000745058,0.035650111734867,293.12127685546875,297.1499938964844,293.1499938964844,0.0713224560022354,-1854.51025390625,304.1466369628906,0.747428834438324,0.1233681812882423,0.1174824610352516,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1097412109375,0.546692967414856,0.050000000745058,0.2289596050977707,291.10968017578125,291.1499938964844,272.7583312988281,270.9039001464844,284.88604736328125,294.16802978515625,291.1095886230469,1.0,0.1578204035758972,0.9618219137191772,0.9618219137191772,1.0,1.0,-0.5714547038078308,0.2480127066373825,0.3234419822692871,0.0825392380356788,0.0,0.0,0.0637836828827858,24.830883026123047,25.0,-1.5096114873886108,-3590.76953125,34.739601135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,302.903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.826171875,18000.0,0.0,0.0,0.0638594925403595,0.0,0.0,0.0,0.0,1.0,0.0029659902211278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085157997906208,0.1008838340640068,-0.0157258361577987,0.0,8.101238199742511e-05,0.0,0.0,3.869410514831543,0.0,0.0,0.0,0.2691018283367157,4.0,0.0,1.0
837360,293.1962890625,297.1499938964844,293.1499938964844,0.0027880759444087,-212.0327606201172,294.9315795898437,0.5467197895050049,0.050000000745058,0.0458356626331806,294.6894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5467197895050049,0.050000000745058,0.0482671596109867,293.31494140625,297.1499938964844,293.1499938964844,0.0044451039284467,-259.2234191894531,297.1234130859375,0.5467197895050049,0.050000000745058,0.0356499589979648,293.1209716796875,297.1499938964844,293.1499938964844,0.0716564282774925,-1860.837890625,304.1466369628906,0.7482706904411316,0.1237938553094863,0.1178841516375541,293.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10968017578125,0.5467197895050049,0.050000000745058,0.2289586216211319,291.10968017578125,291.1499938964844,272.7300109863281,270.8829040527344,284.8636779785156,294.15020751953125,291.1098022460937,1.0,0.1578622013330459,0.9619752168655396,0.9619752168655396,1.0,1.0,-0.5719349384307861,0.2482215464115142,0.3237133622169494,0.0826300829648971,0.0,0.0,0.0664737001061439,24.82939338684082,25.0,0.0210157707333564,-3608.846923828125,34.785160064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00201416015625,302.9593505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.859375,18000.0,0.0,0.0,0.0641657337546348,0.0,0.0,0.0,0.0,1.0,0.0028736328240484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860663279891014,0.1009093895554542,-0.0148430615663528,0.0,8.140088175423443e-05,0.0,0.0,3.871653079986572,0.0,0.0,0.0,0.2691463232040405,4.0,0.0,1.0
837420,293.1933898925781,297.1499938964844,293.1499938964844,0.0027821643743664,-211.5747528076172,294.9244689941406,0.5467725396156311,0.050000000745058,0.0458352789282798,294.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5467725396156311,0.050000000745058,0.0482667535543441,293.31268310546875,297.1499938964844,293.1499938964844,0.0044042030349373,-256.99468994140625,297.07305908203125,0.5467725396156311,0.050000000745058,0.0356496609747409,293.120361328125,297.1499938964844,293.1499938964844,0.0723176822066307,-1873.36865234375,304.1466369628906,0.7499606609344482,0.1246484071016311,0.1186908930540084,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5467725396156311,0.050000000745058,0.2289566993713379,291.1109924316406,291.1499938964844,272.67333984375,270.8408508300781,284.8194580078125,294.1153869628906,291.1114196777344,1.0,0.1579467952251434,0.9622818231582642,0.9622818231582642,1.0,1.0,-0.5728994607925415,0.2486401349306106,0.324259340763092,0.0828145444393158,0.0,0.0,0.0715995207428932,24.826675415039062,25.0,2.3689956665039062,-3644.120361328125,34.87706756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99932861328125,303.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.0647900179028511,0.0,0.0,0.0,0.0,1.0,0.0026859154459089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878351032733917,0.1009360551834106,-0.013100953772664,0.0,8.219285518862307e-05,0.0,0.0,3.875140428543091,0.0,0.0,0.0,0.2692311108112335,4.0,0.0,1.0
837480,293.1933898925781,297.1499938964844,293.1499938964844,0.0027821643743664,-211.5747528076172,294.9244689941406,0.5467725396156311,0.050000000745058,0.0458352789282798,294.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5467725396156311,0.050000000745058,0.0482667535543441,293.31268310546875,297.1499938964844,293.1499938964844,0.0044042030349373,-256.99468994140625,297.07305908203125,0.5467725396156311,0.050000000745058,0.0356496609747409,293.120361328125,297.1499938964844,293.1499938964844,0.0723176822066307,-1873.36865234375,304.1466369628906,0.7499606609344482,0.1246484071016311,0.1186908930540084,293.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108703613281,0.5467725396156311,0.050000000745058,0.2289566993713379,291.1109924316406,291.1499938964844,272.67333984375,270.8408508300781,284.8194580078125,294.1153869628906,291.1114196777344,1.0,0.1579467952251434,0.9622818231582642,0.9622818231582642,1.0,1.0,-0.5728994607925415,0.2486401349306106,0.324259340763092,0.0828145444393158,0.0,0.0,0.0715995207428932,24.826675415039062,25.0,2.3689956665039062,-3644.120361328125,34.87706756591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99932861328125,303.0645751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.986328125,18000.0,0.0,0.0,0.0647900179028511,0.0,0.0,0.0,0.0,1.0,0.0026859154459089,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878351032733917,0.1009360551834106,-0.013100953772664,0.0,8.219285518862307e-05,0.0,0.0,3.875140428543091,0.0,0.0,0.0,0.2692311108112335,4.0,0.0,1.0
837540,293.1905517578125,297.1499938964844,293.1499938964844,0.0027767752762883,-211.149169921875,294.9189758300781,0.5468235611915588,0.050000000745058,0.0458349026739597,294.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5468235611915588,0.050000000745058,0.0482663623988628,293.310546875,297.1499938964844,293.1499938964844,0.0043636383488774,-254.7684936523437,297.0237731933594,0.5468235611915588,0.050000000745058,0.0356493704020977,293.1198425292969,297.1499938964844,293.1499938964844,0.0729743018746376,-1885.825439453125,304.14666748046875,0.7516570091247559,0.1255068778991699,0.1195014044642448,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5468235611915588,0.050000000745058,0.2289548367261886,291.11328125,291.1499938964844,272.6166687011719,270.7987365722656,284.77587890625,294.0818176269531,291.1138000488281,1.0,0.1580325663089752,0.9625884294509888,0.9625884294509888,1.0,1.0,-0.5738686323165894,0.2490625828504562,0.3248060643672943,0.0829958617687225,0.0,0.0,0.0763421505689621,24.82427215576172,25.0,3.529957771301269,-3677.830078125,34.96990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966735839844,303.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.0654250755906105,0.0,0.0,0.0,0.0,1.0,0.0024974008556455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895096287131309,0.1009416952729225,-0.0114320656284689,0.0,8.299848559545353e-05,0.0,0.0,3.877692937850952,0.0,0.0,0.0,0.269309788942337,4.0,0.0,1.0
837600,293.1905517578125,297.1499938964844,293.1499938964844,0.0027767752762883,-211.149169921875,294.9189758300781,0.5468235611915588,0.050000000745058,0.0458349026739597,294.6724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5468235611915588,0.050000000745058,0.0482663623988628,293.310546875,297.1499938964844,293.1499938964844,0.0043636383488774,-254.7684936523437,297.0237731933594,0.5468235611915588,0.050000000745058,0.0356493704020977,293.1198425292969,297.1499938964844,293.1499938964844,0.0729743018746376,-1885.825439453125,304.14666748046875,0.7516570091247559,0.1255068778991699,0.1195014044642448,293.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5468235611915588,0.050000000745058,0.2289548367261886,291.11328125,291.1499938964844,272.6166687011719,270.7987365722656,284.77587890625,294.0818176269531,291.1138000488281,1.0,0.1580325663089752,0.9625884294509888,0.9625884294509888,1.0,1.0,-0.5738686323165894,0.2490625828504562,0.3248060643672943,0.0829958617687225,0.0,0.0,0.0763421505689621,24.82427215576172,25.0,3.529957771301269,-3677.830078125,34.96990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9966735839844,303.1596374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.130859375,18000.0,0.0,0.0,0.0654250755906105,0.0,0.0,0.0,0.0,1.0,0.0024974008556455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895096287131309,0.1009416952729225,-0.0114320656284689,0.0,8.299848559545353e-05,0.0,0.0,3.877692937850952,0.0,0.0,0.0,0.269309788942337,4.0,0.0,1.0
837660,293.1877136230469,297.1499938964844,293.1499938964844,0.002771999919787,-210.7686920166016,294.9145202636719,0.5468727350234985,0.050000000745058,0.045834545046091,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5468727350234985,0.050000000745058,0.0482659824192523,293.3085021972656,297.1499938964844,293.1499938964844,0.0043234899640083,-252.55665588378903,296.9750061035156,0.5468727350234985,0.050000000745058,0.0356490910053253,293.1193542480469,297.1499938964844,293.1499938964844,0.0736311599612236,-1898.3106689453125,304.1466979980469,0.7533594965934753,0.1263693124055862,0.1203156411647796,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5468727350234985,0.050000000745058,0.2289530336856842,291.11578369140625,291.1499938964844,272.5599975585937,270.7565612792969,284.73297119140625,294.0497131347656,291.1163024902344,1.0,0.1581193655729293,0.9628927111625672,0.9628927111625672,1.0,1.0,-0.5748424530029297,0.2494913786649704,0.3253510296344757,0.0831682905554771,0.0,0.0,0.0807263925671577,24.822126388549805,25.0,3.66259241104126,-3709.9921875,35.06363296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,303.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.0660625621676445,0.0,0.0,0.0,0.0,1.0,0.0023091726470738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910844057798385,0.1009414568543434,-0.0098570520058274,0.0,8.380720828427002e-05,0.0,0.0,3.879882335662842,0.0,0.0,0.0,0.2693834006786346,4.0,0.0,1.0
837720,293.1877136230469,297.1499938964844,293.1499938964844,0.002771999919787,-210.7686920166016,294.9145202636719,0.5468727350234985,0.050000000745058,0.045834545046091,294.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5468727350234985,0.050000000745058,0.0482659824192523,293.3085021972656,297.1499938964844,293.1499938964844,0.0043234899640083,-252.55665588378903,296.9750061035156,0.5468727350234985,0.050000000745058,0.0356490910053253,293.1193542480469,297.1499938964844,293.1499938964844,0.0736311599612236,-1898.3106689453125,304.1466979980469,0.7533594965934753,0.1263693124055862,0.1203156411647796,293.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.5468727350234985,0.050000000745058,0.2289530336856842,291.11578369140625,291.1499938964844,272.5599975585937,270.7565612792969,284.73297119140625,294.0497131347656,291.1163024902344,1.0,0.1581193655729293,0.9628927111625672,0.9628927111625672,1.0,1.0,-0.5748424530029297,0.2494913786649704,0.3253510296344757,0.0831682905554771,0.0,0.0,0.0807263925671577,24.822126388549805,25.0,3.66259241104126,-3709.9921875,35.06363296508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99468994140625,303.2450561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.0660625621676445,0.0,0.0,0.0,0.0,1.0,0.0023091726470738,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910844057798385,0.1009414568543434,-0.0098570520058274,0.0,8.380720828427002e-05,0.0,0.0,3.879882335662842,0.0,0.0,0.0,0.2693834006786346,4.0,0.0,1.0
837780,293.1849365234375,297.1499938964844,293.1499938964844,0.0027679011691361,-210.4418792724609,294.9107666015625,0.5469201803207397,0.050000000745058,0.0458341985940933,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5469201803207397,0.050000000745058,0.0482656173408031,293.3065490722656,297.1499938964844,293.1499938964844,0.0042839148081839,-250.3726043701172,296.9266052246094,0.5469201803207397,0.050000000745058,0.0356488190591335,293.1189270019531,297.1499938964844,293.1499938964844,0.0742916315793991,-1910.8956298828125,304.1466979980469,0.7550684809684753,0.1272357702255249,0.1211336627602577,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5469201803207397,0.050000000745058,0.2289513051509857,291.1180114746094,291.1499938964844,272.5033264160156,270.71435546875,284.69061279296875,294.0189208984375,291.1184387207031,1.0,0.1582071036100387,0.9631969928741456,0.9631969928741456,1.0,1.0,-0.5758208632469177,0.2499272376298904,0.3258936107158661,0.0833304673433303,0.0,0.0,0.0848289653658866,24.820186614990234,25.0,3.1091532707214355,-3740.982177734375,35.158199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,303.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.0666936561465263,0.0,0.0,0.0,0.0,1.0,0.0021195858716964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925769731402397,0.1009489372372627,-0.0083719622343778,0.0,8.460781100438908e-05,0.0,0.0,3.8822579383850098,0.0,0.0,0.0,0.2694541215896606,4.0,0.0,1.0
837840,293.1849365234375,297.1499938964844,293.1499938964844,0.0027679011691361,-210.4418792724609,294.9107666015625,0.5469201803207397,0.050000000745058,0.0458341985940933,294.6557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5469201803207397,0.050000000745058,0.0482656173408031,293.3065490722656,297.1499938964844,293.1499938964844,0.0042839148081839,-250.3726043701172,296.9266052246094,0.5469201803207397,0.050000000745058,0.0356488190591335,293.1189270019531,297.1499938964844,293.1499938964844,0.0742916315793991,-1910.8956298828125,304.1466979980469,0.7550684809684753,0.1272357702255249,0.1211336627602577,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178894042969,0.5469201803207397,0.050000000745058,0.2289513051509857,291.1180114746094,291.1499938964844,272.5033264160156,270.71435546875,284.69061279296875,294.0189208984375,291.1184387207031,1.0,0.1582071036100387,0.9631969928741456,0.9631969928741456,1.0,1.0,-0.5758208632469177,0.2499272376298904,0.3258936107158661,0.0833304673433303,0.0,0.0,0.0848289653658866,24.820186614990234,25.0,3.1091532707214355,-3740.982177734375,35.158199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939270019531,303.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.306640625,18000.0,0.0,0.0,0.0666936561465263,0.0,0.0,0.0,0.0,1.0,0.0021195858716964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925769731402397,0.1009489372372627,-0.0083719622343778,0.0,8.460781100438908e-05,0.0,0.0,3.8822579383850098,0.0,0.0,0.0,0.2694541215896606,4.0,0.0,1.0
837900,293.1835632324219,297.1499938964844,293.1499938964844,0.002766125369817,-210.30081176757807,294.9090576171875,0.5469434857368469,0.050000000745058,0.0458340272307395,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5469434857368469,0.050000000745058,0.0482654385268688,293.3055725097656,297.1499938964844,293.1499938964844,0.0042644082568585,-249.29556274414065,296.90252685546875,0.5469434857368469,0.050000000745058,0.035648688673973,293.11871337890625,297.1499938964844,293.1499938964844,0.0746239721775055,-1917.2410888671875,304.1466979980469,0.7559256553649902,0.1276706010103225,0.1215441897511482,293.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5469434857368469,0.050000000745058,0.2289504557847976,291.1189270019531,291.1499938964844,272.4750061035156,270.6932067871094,284.6695556640625,294.0038452148437,291.1192932128906,1.0,0.1582513153553009,0.9633491635322572,0.9633491635322572,1.0,1.0,-0.5763119459152222,0.2501473426818847,0.3261646032333374,0.0834088698029518,0.0,0.0,0.0868025943636894,24.81928062438965,25.0,2.6821179389953613,-3756.19091796875,35.20579528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,303.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3203125,18000.0,0.0,0.0,0.0670042335987091,0.0,0.0,0.0,0.0,1.0,0.0020231679081916,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933005064725875,0.1009586229920387,-0.007658117916435,0.0,8.500181138515472e-05,0.0,0.0,3.883646965026856,0.0,0.0,0.0,0.2694890201091766,4.0,0.0,1.0
837960,293.18218994140625,297.1499938964844,293.1499938964844,0.0027645295485854,-210.1745758056641,294.9075012207031,0.546966552734375,0.050000000745058,0.0458338595926761,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.546966552734375,0.050000000745058,0.0482652597129344,293.3046264648437,297.1499938964844,293.1499938964844,0.0042450921609997,-248.2289123535156,296.8785095214844,0.546966552734375,0.050000000745058,0.0356485545635223,293.1184997558594,297.1499938964844,293.1499938964844,0.0749578326940536,-1923.624267578125,304.1466979980469,0.7567847967147827,0.1281065195798874,0.1219556927680969,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195983886719,0.546966552734375,0.050000000745058,0.2289496064186096,291.11968994140625,291.1499938964844,272.4466552734375,270.67205810546875,284.6485595703125,293.9888916015625,291.1199645996094,1.0,0.1582957357168197,0.9634993076324464,0.9634993076324464,1.0,1.0,-0.5768042206764221,0.2503681182861328,0.3264360725879669,0.0834870859980583,0.0,0.0,0.0887427926063537,24.81841087341309,25.0,2.218459367752075,-3771.306396484375,35.25358963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9945678710937,303.3952331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.3125,18000.0,0.0,0.0,0.0673106238245964,0.0,0.0,0.0,0.0,1.0,0.0019247840391471,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940151214599609,0.1009747758507728,-0.0069596576504409,0.0,8.539050031686202e-05,0.0,0.0,3.885274171829224,0.0,0.0,0.0,0.2695242464542389,4.0,0.0,1.0
