time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027618650346994,-209.9654693603516,294.9046630859375,0.5470125675201416,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5470125675201416,0.050000000745058,0.0482649058103561,293.3023681640625,297.1499938964844,293.1499938964844,0.0042081051506102,-246.1858825683593,296.8316345214844,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1181335449219,297.1499938964844,293.1499938964844,0.0756300240755081,-1936.501708984375,304.14666748046875,0.75850909948349,0.1289814710617065,0.1227816566824913,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1207580566406,291.1499938964844,272.3900146484375,270.6296691894531,284.6053466796875,293.95709228515625,291.1208801269531,1.0,0.1583851426839828,0.9637997150421144,0.9637997150421144,1.0,1.0,-0.5777922868728638,0.2508109509944916,0.3269813060760498,0.083644799888134,0.0,0.0,0.0925651937723159,24.816755294799805,25.0,1.1623634099960327,-3801.750732421875,35.34975051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964599609375,303.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.0679098218679428,0.0,0.0,0.0,0.0,1.0,0.0017188421916216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954330936074256,0.1010318472981453,-0.0055987471714615,0.0,8.61506414366886e-05,0.0,0.0,3.889479875564575,0.0,0.0,0.0,0.2695967257022857,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027618650346994,-209.9654693603516,294.9046630859375,0.5470125675201416,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5470125675201416,0.050000000745058,0.0482649058103561,293.3023681640625,297.1499938964844,293.1499938964844,0.0042081051506102,-246.1858825683593,296.8316345214844,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1181335449219,297.1499938964844,293.1499938964844,0.0756300240755081,-1936.501708984375,304.14666748046875,0.75850909948349,0.1289814710617065,0.1227816566824913,293.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206970214844,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1207580566406,291.1499938964844,272.3900146484375,270.6296691894531,284.6053466796875,293.95709228515625,291.1208801269531,1.0,0.1583851426839828,0.9637997150421144,0.9637997150421144,1.0,1.0,-0.5777922868728638,0.2508109509944916,0.3269813060760498,0.083644799888134,0.0,0.0,0.0925651937723159,24.816755294799805,25.0,1.1623634099960327,-3801.750732421875,35.34975051879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9964599609375,303.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.24609375,18000.0,0.0,0.0,0.0679098218679428,0.0,0.0,0.0,0.0,1.0,0.0017188421916216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954330936074256,0.1010318472981453,-0.0055987471714615,0.0,8.61506414366886e-05,0.0,0.0,3.889479875564575,0.0,0.0,0.0,0.2695967257022857,4.0,0.0,1.0
838140,293.1767272949219,297.1499938964844,293.1499938964844,0.0027600063476711,-209.8280487060547,294.90191650390625,0.5470585227012634,0.050000000745058,0.0458331853151321,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5470585227012634,0.050000000745058,0.0482645519077777,293.2987976074219,297.1499938964844,293.1499938964844,0.0041748080402612,-244.3535919189453,296.7885131835937,0.5470585227012634,0.050000000745058,0.0356480330228805,293.1177673339844,297.1499938964844,293.1499938964844,0.0763140767812728,-1949.6527099609373,304.1466369628906,0.7602425217628479,0.1298614591360092,0.1236121132969856,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5470585227012634,0.050000000745058,0.228946253657341,291.1205444335937,291.1499938964844,272.3333435058594,270.5872497558594,284.5546264648437,293.9122009277344,291.1202697753906,1.0,0.1584752947092056,0.9641001224517822,0.9641001224517822,1.0,1.0,-0.57878577709198,0.2512557804584503,0.3275299668312073,0.0838044509291648,0.0,0.0,0.0964848697185516,24.815183639526367,25.0,-1.2029941082000732,-3833.82470703125,35.44671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99920654296875,303.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.0684910416603088,0.0,0.0,0.0,0.0,1.0,0.0014915565261617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096881479024887,0.1011425778269767,-0.0042610974051058,0.0,8.688797970535234e-05,0.0,0.0,3.8958122730255127,0.0,0.0,0.0,0.2696761786937713,4.0,0.0,1.0
838200,293.1767272949219,297.1499938964844,293.1499938964844,0.0027600063476711,-209.8280487060547,294.90191650390625,0.5470585227012634,0.050000000745058,0.0458331853151321,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5470585227012634,0.050000000745058,0.0482645519077777,293.2987976074219,297.1499938964844,293.1499938964844,0.0041748080402612,-244.3535919189453,296.7885131835937,0.5470585227012634,0.050000000745058,0.0356480330228805,293.1177673339844,297.1499938964844,293.1499938964844,0.0763140767812728,-1949.6527099609373,304.1466369628906,0.7602425217628479,0.1298614591360092,0.1236121132969856,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12060546875,0.5470585227012634,0.050000000745058,0.228946253657341,291.1205444335937,291.1499938964844,272.3333435058594,270.5872497558594,284.5546264648437,293.9122009277344,291.1202697753906,1.0,0.1584752947092056,0.9641001224517822,0.9641001224517822,1.0,1.0,-0.57878577709198,0.2512557804584503,0.3275299668312073,0.0838044509291648,0.0,0.0,0.0964848697185516,24.815183639526367,25.0,-1.2029941082000732,-3833.82470703125,35.44671630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99920654296875,303.5304870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.0684910416603088,0.0,0.0,0.0,0.0,1.0,0.0014915565261617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096881479024887,0.1011425778269767,-0.0042610974051058,0.0,8.688797970535234e-05,0.0,0.0,3.8958122730255127,0.0,0.0,0.0,0.2696761786937713,4.0,0.0,1.0
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.002759100170806,-209.7754364013672,294.8988952636719,0.5471047759056091,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5471047759056091,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041434508748352,-242.63897705078125,296.74658203125,0.5471047759056091,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.077013224363327,-1963.1436767578125,304.1466064453125,0.7619881629943848,0.130747988820076,0.1244483962655067,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5471047759056091,0.050000000745058,0.2289445698261261,291.1185913085937,291.1499938964844,272.27667236328125,270.5447692871094,284.5022277832031,293.8638916015625,291.1181030273437,1.0,0.1585662215948104,0.9643970131874084,0.9643970131874084,1.0,1.0,-0.5797861814498901,0.251703143119812,0.3280830383300781,0.0839663818478584,0.0,0.0,0.1007924824953079,24.813621520996094,25.0,-2.91119647026062,-3868.44970703125,35.544578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,303.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.548828125,18000.0,0.0,0.0,0.0690615028142929,0.0,0.0,0.0,0.0,1.0,0.0012190960114821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984795168042182,0.1013716086745262,-0.0028920886106789,0.0,8.761167555348948e-05,0.0,0.0,3.906952619552612,0.0,0.0,0.0,0.2697744071483612,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.002759100170806,-209.7754364013672,294.8988952636719,0.5471047759056091,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5471047759056091,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.0041434508748352,-242.63897705078125,296.74658203125,0.5471047759056091,0.050000000745058,0.0356477722525596,293.117431640625,297.1499938964844,293.1499938964844,0.077013224363327,-1963.1436767578125,304.1466064453125,0.7619881629943848,0.130747988820076,0.1244483962655067,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5471047759056091,0.050000000745058,0.2289445698261261,291.1185913085937,291.1499938964844,272.27667236328125,270.5447692871094,284.5022277832031,293.8638916015625,291.1181030273437,1.0,0.1585662215948104,0.9643970131874084,0.9643970131874084,1.0,1.0,-0.5797861814498901,0.251703143119812,0.3280830383300781,0.0839663818478584,0.0,0.0,0.1007924824953079,24.813621520996094,25.0,-2.91119647026062,-3868.44970703125,35.544578552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,303.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.548828125,18000.0,0.0,0.0,0.0690615028142929,0.0,0.0,0.0,0.0,1.0,0.0012190960114821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0984795168042182,0.1013716086745262,-0.0028920886106789,0.0,8.761167555348948e-05,0.0,0.0,3.906952619552612,0.0,0.0,0.0,0.2697744071483612,4.0,0.0,1.0
838380,293.17120361328125,297.1499938964844,293.1499938964844,0.0027590002864599,-209.7842254638672,294.8967590332031,0.5471516251564026,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516251564026,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041132904589176,-240.98703002929688,296.7059936523437,0.5471516251564026,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777173265814781,-1976.75439453125,304.14654541015625,0.7637478113174438,0.1316416412591934,0.1252913773059845,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516251564026,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4502868652344,293.8162841796875,291.1160583496094,1.0,0.1586579233407974,0.9646939635276794,0.9646939635276794,1.0,1.0,-0.580794632434845,0.2521534860134125,0.3286411166191101,0.0841309204697609,0.0,0.0,0.1054194644093513,24.8120346069336,25.0,-2.8167107105255127,-3905.502685546875,35.643402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,303.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.0696334913372993,0.0,0.0,0.0,0.0,1.0,0.0008687299559824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002431586384773,0.1017594560980796,-0.0015162966446951,0.0,8.833729953039438e-05,0.0,0.0,3.924560785293579,0.0,0.0,0.0,0.2698972821235657,4.0,0.0,1.0
838440,293.17120361328125,297.1499938964844,293.1499938964844,0.0027590002864599,-209.7842254638672,294.8967590332031,0.5471516251564026,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516251564026,0.050000000745058,0.0482638366520404,293.2909240722656,297.1499938964844,293.1499938964844,0.0041132904589176,-240.98703002929688,296.7059936523437,0.5471516251564026,0.050000000745058,0.0356475040316581,293.1170959472656,297.1499938964844,293.1499938964844,0.0777173265814781,-1976.75439453125,304.14654541015625,0.7637478113174438,0.1316416412591934,0.1252913773059845,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1165771484375,0.5471516251564026,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4502868652344,293.8162841796875,291.1160583496094,1.0,0.1586579233407974,0.9646939635276794,0.9646939635276794,1.0,1.0,-0.580794632434845,0.2521534860134125,0.3286411166191101,0.0841309204697609,0.0,0.0,0.1054194644093513,24.8120346069336,25.0,-2.8167107105255127,-3905.502685546875,35.643402099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035705566406,303.67919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.0696334913372993,0.0,0.0,0.0,0.0,1.0,0.0008687299559824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002431586384773,0.1017594560980796,-0.0015162966446951,0.0,8.833729953039438e-05,0.0,0.0,3.924560785293579,0.0,0.0,0.0,0.2698972821235657,4.0,0.0,1.0
838500,293.1697998046875,297.1499938964844,293.1499938964844,0.0027591998223215,-209.8050994873047,294.8962707519531,0.5471752285957336,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5471752285957336,0.050000000745058,0.0482636541128158,293.2889709472656,297.1499938964844,293.1499938964844,0.0040985597297549,-240.17628479003903,296.6863708496094,0.5471752285957336,0.050000000745058,0.0356473699212074,293.1169128417969,297.1499938964844,293.1499938964844,0.0780688673257827,-1983.5537109375,304.14654541015625,0.764632523059845,0.1320909261703491,0.125715285539627,293.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1157531738281,0.5471752285957336,0.050000000745058,0.2289420068264007,291.1156616210937,291.1499938964844,272.1916809082031,270.4809265136719,284.42462158203125,293.7929992675781,291.1153869628906,1.0,0.1587040722370147,0.9648424386978148,0.9648424386978148,1.0,1.0,-0.581301748752594,0.2523797452449798,0.3289220035076141,0.0842141807079315,0.0,0.0,0.1077926531434059,24.81123924255371,25.0,-2.288370132446289,-3924.5830078125,35.693172454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0037536621094,303.71923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.568359375,18000.0,0.0,0.0,0.0699241310358047,0.0,0.0,0.0,0.0,1.0,0.0006489162333309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011673733592033,0.1020443439483642,-0.000876972626429,0.0,8.87060014065355e-05,0.0,0.0,3.936995029449463,0.0,0.0,0.0,0.2699703872203827,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027595434803515,-209.8348388671875,294.8962097167969,0.5471989512443542,0.050000000745058,0.0458321608603,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5471989512443542,0.050000000745058,0.0482634752988815,293.2870178222656,297.1499938964844,293.1499938964844,0.0040840273723006,-239.3734130859375,296.66717529296875,0.5471989512443542,0.050000000745058,0.0356472358107566,293.11676025390625,297.1499938964844,293.1499938964844,0.0784194841980934,-1990.336669921875,304.14654541015625,0.7655199766159058,0.1325416415929794,0.1261405646800995,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151733398437,0.5471989512443542,0.050000000745058,0.2289411425590515,291.1151123046875,291.1499938964844,272.163330078125,270.4596252441406,284.3992004394531,293.7701110839844,291.1149597167969,1.0,0.1587503999471664,0.9649894833564758,0.9649894833564758,1.0,1.0,-0.581810474395752,0.2526065707206726,0.3292039334774017,0.0842980220913887,0.0,0.0,0.1101744025945663,24.810447692871094,25.0,-1.5987383127212524,-3943.826171875,35.743160247802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0035095214844,303.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.970703125,18000.0,0.0,0.0,0.070219337940216,0.0,0.0,0.0,0.0,1.0,0.0003843948361463,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021071523427963,0.1024450585246086,-0.000337909994414,0.0,8.908050222089514e-05,0.0,0.0,3.953969240188599,0.0,0.0,0.0,0.2700562179088592,4.0,0.0,1.0
838620,293.1656494140625,297.1499938964844,293.1499938964844,0.0027606454677879,-209.9194793701172,294.8973083496094,0.5472463965415955,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5472463965415955,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040554944425821,-237.7876434326172,296.6300354003906,0.5472463965415955,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.0791172459721565,-2003.839111328125,304.1465148925781,0.7673015594482422,0.1334465444087982,0.1269947588443756,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5472463965415955,0.050000000745058,0.228939414024353,291.1148376464844,291.1499938964844,272.1066589355469,270.4169616699219,284.3490905761719,293.7256774902344,291.1148986816406,1.0,0.1588436365127563,0.9652835130691528,0.9652835130691528,1.0,1.0,-0.5828323364257812,0.2530617117881775,0.3297706544399261,0.0844674333930015,0.0,0.0,0.1148914545774459,24.80890464782715,25.0,-0.0898454785346984,-3982.313720703125,35.84376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016784667969,303.8377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.0708266347646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040020212531089,0.1040062382817268,-4.215161879983498e-06,0.0,8.985093154478818e-05,0.0,0.0,4.017632961273193,0.0,0.0,0.0,0.2703048288822174,4.0,0.0,1.0
838680,293.1656494140625,297.1499938964844,293.1499938964844,0.0027606454677879,-209.9194793701172,294.8973083496094,0.5472463965415955,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5472463965415955,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040554944425821,-237.7876434326172,296.6300354003906,0.5472463965415955,0.050000000745058,0.0356469675898551,293.116455078125,297.1499938964844,293.1499938964844,0.0791172459721565,-2003.839111328125,304.1465148925781,0.7673015594482422,0.1334465444087982,0.1269947588443756,293.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1148376464844,0.5472463965415955,0.050000000745058,0.228939414024353,291.1148376464844,291.1499938964844,272.1066589355469,270.4169616699219,284.3490905761719,293.7256774902344,291.1148986816406,1.0,0.1588436365127563,0.9652835130691528,0.9652835130691528,1.0,1.0,-0.5828323364257812,0.2530617117881775,0.3297706544399261,0.0844674333930015,0.0,0.0,0.1148914545774459,24.80890464782715,25.0,-0.0898454785346984,-3982.313720703125,35.84376525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0016784667969,303.8377380371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.61328125,18000.0,0.0,0.0,0.0708266347646713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040020212531089,0.1040062382817268,-4.215161879983498e-06,0.0,8.985093154478818e-05,0.0,0.0,4.017632961273193,0.0,0.0,0.0,0.2703048288822174,4.0,0.0,1.0
838740,293.16290283203125,297.1499938964844,293.1499938964844,0.0027622964698821,-210.0385589599609,294.8999938964844,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040276693180203,-236.2303466796875,296.594482421875,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1161499023437,297.1499938964844,293.1499938964844,0.0798103883862495,-2017.258544921875,304.1465148925781,0.7690888047218323,0.134354755282402,0.1278524547815323,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1155090332031,291.1499938964844,272.04998779296875,270.37420654296875,284.2999572753906,293.6828918457031,291.11572265625,1.0,0.1589375585317611,0.9655776023864746,0.9655776023864746,1.0,1.0,-0.5838584303855896,0.2535181939601898,0.3303402662277221,0.0846388936042785,0.0,0.0,0.1194550320506095,24.80746841430664,25.0,1.1956011056900024,-4020.343994140625,35.945098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984741210937,303.9121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.0714582651853561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058844029903411,0.105888620018959,-4.218000867695082e-06,0.0,9.065221092896536e-05,0.0,0.0,4.094462871551514,0.0,0.0,0.0,0.2705945670604706,4.0,0.0,1.0
838800,293.16290283203125,297.1499938964844,293.1499938964844,0.0027622964698821,-210.0385589599609,294.8999938964844,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040276693180203,-236.2303466796875,296.594482421875,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1161499023437,297.1499938964844,293.1499938964844,0.0798103883862495,-2017.258544921875,304.1465148925781,0.7690888047218323,0.134354755282402,0.1278524547815323,293.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1155090332031,291.1499938964844,272.04998779296875,270.37420654296875,284.2999572753906,293.6828918457031,291.11572265625,1.0,0.1589375585317611,0.9655776023864746,0.9655776023864746,1.0,1.0,-0.5838584303855896,0.2535181939601898,0.3303402662277221,0.0846388936042785,0.0,0.0,0.1194550320506095,24.80746841430664,25.0,1.1956011056900024,-4020.343994140625,35.945098876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9984741210937,303.9121398925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.05078125,18000.0,0.0,0.0,0.0714582651853561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1058844029903411,0.105888620018959,-4.218000867695082e-06,0.0,9.065221092896536e-05,0.0,0.0,4.094462871551514,0.0,0.0,0.0,0.2705945670604706,4.0,0.0,1.0
838860,293.1596984863281,297.1499938964844,293.1499938964844,0.0027657856699079,-210.2921905517578,294.9053039550781,0.5473552942276001,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5473552942276001,0.050000000745058,0.0482622757554054,293.2753295898437,297.1499938964844,293.1499938964844,0.0040019452571868,-234.78271484375,296.5616760253906,0.5473552942276001,0.050000000745058,0.0356463529169559,293.1154479980469,297.1499938964844,293.1499938964844,0.0805411860346794,-2031.4293212890625,304.1464538574219,0.7710005044937134,0.135355070233345,0.1287642270326614,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5473552942276001,0.050000000745058,0.2289354503154754,291.11676025390625,291.1499938964844,271.99334716796875,270.3319702148437,284.251708984375,293.6416320800781,291.1170654296875,1.0,0.1590330898761749,0.9658691883087158,0.9658691883087158,1.0,1.0,-0.5849484205245972,0.2540011703968048,0.3309472501277923,0.0848244875669479,0.0,0.0,0.1238031387329101,24.80380249023437,25.0,1.886460781097412,-4057.559814453125,36.05083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,303.9809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15234375,18000.0,0.0,0.0,0.0721125826239585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077162772417068,0.1077205017209053,-4.220927166898036e-06,0.0,9.148228127742186e-05,0.0,0.0,4.169558048248291,0.0,0.0,0.0,0.2708811163902282,4.0,0.0,1.0
838920,293.1596984863281,297.1499938964844,293.1499938964844,0.0027657856699079,-210.2921905517578,294.9053039550781,0.5473552942276001,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5473552942276001,0.050000000745058,0.0482622757554054,293.2753295898437,297.1499938964844,293.1499938964844,0.0040019452571868,-234.78271484375,296.5616760253906,0.5473552942276001,0.050000000745058,0.0356463529169559,293.1154479980469,297.1499938964844,293.1499938964844,0.0805411860346794,-2031.4293212890625,304.1464538574219,0.7710005044937134,0.135355070233345,0.1287642270326614,293.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166687011719,0.5473552942276001,0.050000000745058,0.2289354503154754,291.11676025390625,291.1499938964844,271.99334716796875,270.3319702148437,284.251708984375,293.6416320800781,291.1170654296875,1.0,0.1590330898761749,0.9658691883087158,0.9658691883087158,1.0,1.0,-0.5849484205245972,0.2540011703968048,0.3309472501277923,0.0848244875669479,0.0,0.0,0.1238031387329101,24.80380249023437,25.0,1.886460781097412,-4057.559814453125,36.05083465576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99444580078125,303.9809265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.15234375,18000.0,0.0,0.0,0.0721125826239585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077162772417068,0.1077205017209053,-4.220927166898036e-06,0.0,9.148228127742186e-05,0.0,0.0,4.169558048248291,0.0,0.0,0.0,0.2708811163902282,4.0,0.0,1.0
838980,293.15576171875,297.1499938964844,293.1499938964844,0.0027715121395885,-210.7147979736328,294.913818359375,0.5474497079849243,0.050000000745058,0.0458303391933441,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.003978872206062,-233.4810791015625,296.5323791503906,0.5474497079849243,0.050000000745058,0.0356458202004432,293.1141967773437,297.1499938964844,293.1499938964844,0.0813744813203811,-2047.63037109375,304.146240234375,0.7732115387916565,0.1364871263504028,0.1298063248395919,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5474497079849243,0.050000000745058,0.228932037949562,291.1181030273437,291.1499938964844,271.9366760253906,270.2906799316406,284.2048645019531,293.60260009765625,291.11834716796875,1.0,0.1591330021619796,0.966160774230957,0.966160774230957,1.0,1.0,-0.5861926078796387,0.2545485198497772,0.3316440880298614,0.085043266415596,0.0,0.0,0.1279635429382324,24.795129776000977,25.0,1.833338022232056,-4094.14111328125,36.167327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,304.04400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.0727847218513488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094938069581985,0.109498031437397,-4.223797532176832e-06,0.0,9.233496530214325e-05,0.0,0.0,4.242620944976807,0.0,0.0,0.0,0.2711604237556457,4.0,0.0,1.0
839040,293.15576171875,297.1499938964844,293.1499938964844,0.0027715121395885,-210.7147979736328,294.913818359375,0.5474497079849243,0.050000000745058,0.0458303391933441,294.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5474497079849243,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.003978872206062,-233.4810791015625,296.5323791503906,0.5474497079849243,0.050000000745058,0.0356458202004432,293.1141967773437,297.1499938964844,293.1499938964844,0.0813744813203811,-2047.63037109375,304.146240234375,0.7732115387916565,0.1364871263504028,0.1298063248395919,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180114746094,0.5474497079849243,0.050000000745058,0.228932037949562,291.1181030273437,291.1499938964844,271.9366760253906,270.2906799316406,284.2048645019531,293.60260009765625,291.11834716796875,1.0,0.1591330021619796,0.966160774230957,0.966160774230957,1.0,1.0,-0.5861926078796387,0.2545485198497772,0.3316440880298614,0.085043266415596,0.0,0.0,0.1279635429382324,24.795129776000977,25.0,1.833338022232056,-4094.14111328125,36.167327880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9903259277344,304.04400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.314453125,18000.0,0.0,0.0,0.0727847218513488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094938069581985,0.109498031437397,-4.223797532176832e-06,0.0,9.233496530214325e-05,0.0,0.0,4.242620944976807,0.0,0.0,0.0,0.2711604237556457,4.0,0.0,1.0
839100,293.1535949707031,297.1499938964844,293.1499938964844,0.0027751391753554,-210.98455810546875,294.9190673828125,0.5475040078163147,0.050000000745058,0.0458299480378627,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5475040078163147,0.050000000745058,0.0482611432671546,293.26788330078125,297.1499938964844,293.1499938964844,0.0039682402275502,-232.8810577392578,296.5188293457031,0.5475040078163147,0.050000000745058,0.0356455147266387,293.1134338378906,297.1499938964844,293.1499938964844,0.0818198919296264,-2056.30419921875,304.1461181640625,0.7743960618972778,0.1370874643325805,0.1303630322217941,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.5475040078163147,0.050000000745058,0.2289300709962844,291.11865234375,291.1499938964844,271.9083251953125,270.2703857421875,284.1820068359375,293.5840759277344,291.1188659667969,1.0,0.1591849625110626,0.9663065671920776,0.9663065671920776,1.0,1.0,-0.5868569612503052,0.2548398077487945,0.332017183303833,0.0851619392633438,0.0,0.0,0.1299949586391449,24.78979682922364,25.0,1.67376708984375,-4112.29638671875,36.22895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,304.07403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.369140625,18000.0,0.0,0.0,0.0731255784630775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103699207305908,0.1103741452097892,-4.22521225118544e-06,0.0,9.276737546315415e-05,0.0,0.0,4.278693675994873,0.0,0.0,0.0,0.2712982594966888,4.0,0.0,1.0
839160,293.1513061523437,297.1499938964844,293.1499938964844,0.002779254456982,-211.29165649414065,294.9249267578125,0.5475614070892334,0.050000000745058,0.0458295308053493,294.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5475614070892334,0.050000000745058,0.0482607036828994,293.26513671875,297.1499938964844,293.1499938964844,0.0039581800810992,-232.3132781982422,296.5060119628906,0.5475614070892334,0.050000000745058,0.0356451906263828,293.1126403808594,297.1499938964844,293.1499938964844,0.0822810977697372,-2065.2939453125,304.14599609375,0.7756224870681763,0.137707307934761,0.1309392303228378,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190795898437,0.5475614070892334,0.050000000745058,0.2289279997348785,291.1191711425781,291.1499938964844,271.8800048828125,270.25030517578125,284.1595458984375,293.5661926269531,291.1193542480469,1.0,0.1592383682727813,0.9664489030838012,0.9664489030838012,1.0,1.0,-0.5875445604324341,0.2551406919956207,0.3324038982391357,0.0852857530117034,0.0,0.0,0.1319997459650039,24.784080505371094,25.0,1.4963629245758057,-4130.40625,36.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866027832031,304.10333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.41015625,18000.0,0.0,0.0,0.0734687522053718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112405508756637,0.1112447753548622,-4.226618784741731e-06,0.0,9.320272511104122e-05,0.0,0.0,4.31458044052124,0.0,0.0,0.0,0.2714353799819946,4.0,0.0,1.0
839220,293.1465148925781,297.1499938964844,293.1499938964844,0.0027888973709195,-212.013671875,294.9384460449219,0.5476826429367065,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5476826429367065,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.0039397277869284,-231.27151489257807,296.4823608398437,0.5476826429367065,0.050000000745058,0.0356445126235485,293.1109313964844,297.1499938964844,293.1499938964844,0.083245500922203,-2084.115478515625,304.1457214355469,0.7781839370727539,0.1389996260404586,0.1321436613798141,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5476826429367065,0.050000000745058,0.2289236336946487,291.1199951171875,291.1499938964844,271.8233337402344,270.21075439453125,284.1156921386719,293.5322570800781,291.12017822265625,1.0,0.1593497544527053,0.966733694076538,0.966733694076538,1.0,1.0,-0.5889817476272583,0.2557680308818817,0.333213746547699,0.085547536611557,0.0,0.0,0.1359382271766662,24.77195930480957,25.0,1.1813727617263794,-4166.5615234375,36.42573547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835510253906,304.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.0741595849394798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129692867398262,0.1129735186696052,-4.229416390444385e-06,0.0,9.407912148162724e-05,0.0,0.0,4.385961532592773,0.0,0.0,0.0,0.271708071231842,4.0,0.0,1.0
839280,293.1465148925781,297.1499938964844,293.1499938964844,0.0027888973709195,-212.013671875,294.9384460449219,0.5476826429367065,0.050000000745058,0.0458286553621292,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5476826429367065,0.050000000745058,0.0482597835361957,293.25946044921875,297.1499938964844,293.1499938964844,0.0039397277869284,-231.27151489257807,296.4823608398437,0.5476826429367065,0.050000000745058,0.0356445126235485,293.1109313964844,297.1499938964844,293.1499938964844,0.083245500922203,-2084.115478515625,304.1457214355469,0.7781839370727539,0.1389996260404586,0.1321436613798141,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11993408203125,0.5476826429367065,0.050000000745058,0.2289236336946487,291.1199951171875,291.1499938964844,271.8233337402344,270.21075439453125,284.1156921386719,293.5322570800781,291.12017822265625,1.0,0.1593497544527053,0.966733694076538,0.966733694076538,1.0,1.0,-0.5889817476272583,0.2557680308818817,0.333213746547699,0.085547536611557,0.0,0.0,0.1359382271766662,24.77195930480957,25.0,1.1813727617263794,-4166.5615234375,36.42573547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9835510253906,304.1601257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.0741595849394798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129692867398262,0.1129735186696052,-4.229416390444385e-06,0.0,9.407912148162724e-05,0.0,0.0,4.385961532592773,0.0,0.0,0.0,0.271708071231842,4.0,0.0,1.0
839340,293.1414489746094,297.1499938964844,293.1499938964844,0.0028002853505313,-212.8682861328125,294.9542541503906,0.5478094816207886,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5478094816207886,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039233220741152,-230.34461975097656,296.4612731933594,0.5478094816207886,0.050000000745058,0.0356438010931015,293.1091613769531,297.1499938964844,293.1499938964844,0.0842574089765548,-2103.89306640625,304.1454772949219,0.7808648347854614,0.1403525620698928,0.1334074884653091,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5478094816207886,0.050000000745058,0.2289190590381622,291.1206970214844,291.1499938964844,271.76666259765625,270.1719665527344,284.0731201171875,293.5004577636719,291.120849609375,1.0,0.1594672054052353,0.96701842546463,0.96701842546463,1.0,1.0,-0.5904898643493652,0.2564244866371155,0.3340654075145721,0.08582603931427,0.0,0.0,0.1397934108972549,24.759422302246094,25.0,0.9791451692581176,-4202.7109375,36.56600570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,304.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.0748527571558952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146862730383873,0.1146905049681663,-4.232205355947372e-06,0.0,9.49584791669622e-05,0.0,0.0,4.45702600479126,0.0,0.0,0.0,0.2719796001911163,4.0,0.0,1.0
839400,293.1414489746094,297.1499938964844,293.1499938964844,0.0028002853505313,-212.8682861328125,294.9542541503906,0.5478094816207886,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5478094816207886,0.050000000745058,0.0482588186860084,293.2535095214844,297.1499938964844,293.1499938964844,0.0039233220741152,-230.34461975097656,296.4612731933594,0.5478094816207886,0.050000000745058,0.0356438010931015,293.1091613769531,297.1499938964844,293.1499938964844,0.0842574089765548,-2103.89306640625,304.1454772949219,0.7808648347854614,0.1403525620698928,0.1334074884653091,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12066650390625,0.5478094816207886,0.050000000745058,0.2289190590381622,291.1206970214844,291.1499938964844,271.76666259765625,270.1719665527344,284.0731201171875,293.5004577636719,291.120849609375,1.0,0.1594672054052353,0.96701842546463,0.96701842546463,1.0,1.0,-0.5904898643493652,0.2564244866371155,0.3340654075145721,0.08582603931427,0.0,0.0,0.1397934108972549,24.759422302246094,25.0,0.9791451692581176,-4202.7109375,36.56600570678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9812927246094,304.21502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.486328125,18000.0,0.0,0.0,0.0748527571558952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146862730383873,0.1146905049681663,-4.232205355947372e-06,0.0,9.49584791669622e-05,0.0,0.0,4.45702600479126,0.0,0.0,0.0,0.2719796001911163,4.0,0.0,1.0
839460,293.1361999511719,297.1499938964844,293.1499938964844,0.0028133429586887,-213.84913635253903,294.9722900390625,0.5479395985603333,0.050000000745058,0.0458268038928508,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5479395985603333,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039088581688702,-229.5264129638672,296.4426574707031,0.5479395985603333,0.050000000745058,0.035643070936203,293.1073303222656,297.1499938964844,293.1499938964844,0.0853108316659927,-2124.5078125,304.1452331542969,0.7836464047431946,0.1417594850063324,0.1347238570451736,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5479395985603333,0.050000000745058,0.2289143800735473,291.1213684082031,291.1499938964844,271.7099914550781,270.1338806152344,284.0317077636719,293.4706726074219,291.1214904785156,1.0,0.1595907658338546,0.9672973155975342,0.9672973155975342,1.0,1.0,-0.5920608639717102,0.2571064829826355,0.3349543511867523,0.0861197561025619,0.0,0.0,0.14356729388237,24.74684715270996,25.0,0.893160343170166,-4238.8671875,36.71302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.2682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0755447000265121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163922026753425,0.1163964420557022,-4.234991592966253e-06,0.0,9.583627979736777e-05,0.0,0.0,4.527805328369141,0.0,0.0,0.0,0.2722501754760742,4.0,0.0,1.0
839520,293.1361999511719,297.1499938964844,293.1499938964844,0.0028133429586887,-213.84913635253903,294.9722900390625,0.5479395985603333,0.050000000745058,0.0458268038928508,294.5365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5479395985603333,0.050000000745058,0.0482578314840793,293.2474060058594,297.1499938964844,293.1499938964844,0.0039088581688702,-229.5264129638672,296.4426574707031,0.5479395985603333,0.050000000745058,0.035643070936203,293.1073303222656,297.1499938964844,293.1499938964844,0.0853108316659927,-2124.5078125,304.1452331542969,0.7836464047431946,0.1417594850063324,0.1347238570451736,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5479395985603333,0.050000000745058,0.2289143800735473,291.1213684082031,291.1499938964844,271.7099914550781,270.1338806152344,284.0317077636719,293.4706726074219,291.1214904785156,1.0,0.1595907658338546,0.9672973155975342,0.9672973155975342,1.0,1.0,-0.5920608639717102,0.2571064829826355,0.3349543511867523,0.0861197561025619,0.0,0.0,0.14356729388237,24.74684715270996,25.0,0.893160343170166,-4238.8671875,36.71302795410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798889160156,304.2682189941406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.0755447000265121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163922026753425,0.1163964420557022,-4.234991592966253e-06,0.0,9.583627979736777e-05,0.0,0.0,4.527805328369141,0.0,0.0,0.0,0.2722501754760742,4.0,0.0,1.0
839580,293.1307983398437,297.1499938964844,293.1499938964844,0.002828013850376,-214.9515380859375,294.9925231933594,0.5480716228485107,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480716228485107,0.050000000745058,0.0482568331062793,293.2411804199219,297.1499938964844,293.1499938964844,0.0038962587714195,-228.81246948242188,296.4264831542969,0.5480716228485107,0.050000000745058,0.0356423333287239,293.10546875,297.1499938964844,293.1499938964844,0.0864013358950614,-2145.870849609375,304.1449890136719,0.7865141034126282,0.1432152688503265,0.1360875815153122,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480716228485107,0.050000000745058,0.2289096415042877,291.1220092773437,291.1499938964844,271.6533203125,270.0964050292969,283.9914245605469,293.4427185058594,291.12213134765625,1.0,0.1597203463315963,0.9675761461257936,0.9675761461257936,1.0,1.0,-0.5936885476112366,0.2578114569187164,0.3358770608901977,0.086427703499794,0.0,0.0,0.1472568660974502,24.734464645385746,25.0,0.8833823204040527,-4274.99267578125,36.86646270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.0762325152754783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180849149823188,0.1180891543626785,-4.2377732825116254e-06,0.0,9.67088490142487e-05,0.0,0.0,4.598211288452148,0.0,0.0,0.0,0.2725194692611694,4.0,0.0,1.0
839640,293.1307983398437,297.1499938964844,293.1499938964844,0.002828013850376,-214.9515380859375,294.9925231933594,0.5480716228485107,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480716228485107,0.050000000745058,0.0482568331062793,293.2411804199219,297.1499938964844,293.1499938964844,0.0038962587714195,-228.81246948242188,296.4264831542969,0.5480716228485107,0.050000000745058,0.0356423333287239,293.10546875,297.1499938964844,293.1499938964844,0.0864013358950614,-2145.870849609375,304.1449890136719,0.7865141034126282,0.1432152688503265,0.1360875815153122,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219482421875,0.5480716228485107,0.050000000745058,0.2289096415042877,291.1220092773437,291.1499938964844,271.6533203125,270.0964050292969,283.9914245605469,293.4427185058594,291.12213134765625,1.0,0.1597203463315963,0.9675761461257936,0.9675761461257936,1.0,1.0,-0.5936885476112366,0.2578114569187164,0.3358770608901977,0.086427703499794,0.0,0.0,0.1472568660974502,24.734464645385746,25.0,0.8833823204040527,-4274.99267578125,36.86646270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.54296875,18000.0,0.0,0.0,0.0762325152754783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180849149823188,0.1180891543626785,-4.2377732825116254e-06,0.0,9.67088490142487e-05,0.0,0.0,4.598211288452148,0.0,0.0,0.0,0.2725194692611694,4.0,0.0,1.0
839700,293.1280822753906,297.1499938964844,293.1499938964844,0.0028359643183648,-215.5489654541016,295.00347900390625,0.5481379628181458,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5481379628181458,0.050000000745058,0.048256330192089,293.2380676269531,297.1499938964844,293.1499938964844,0.0038906682748347,-228.4951629638672,296.4193115234375,0.5481379628181458,0.050000000745058,0.035641960799694,293.10455322265625,297.1499938964844,293.1499938964844,0.0869599282741546,-2156.82080078125,304.1448974609375,0.7879776358604431,0.1439608186483383,0.1367865353822708,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.5481379628181458,0.050000000745058,0.2289072573184967,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9716796875,293.4294128417969,291.1224670410156,1.0,0.159787431359291,0.967715620994568,0.967715620994568,1.0,1.0,-0.5945228338241577,0.2581722438335418,0.3363506197929382,0.0865868926048278,0.0,0.0,0.149067535996437,24.72840118408203,25.0,0.8895061612129211,-4293.01806640625,36.94557571411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9792785644531,304.34478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.564453125,18000.0,0.0,0.0,0.0765739977359771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189247444272041,0.1189289838075637,-4.23916071667918e-06,0.0,9.714205225463957e-05,0.0,0.0,4.633208751678467,0.0,0.0,0.0,0.2726534008979797,4.0,0.0,1.0
839760,293.12530517578125,297.1499938964844,293.1499938964844,0.0028442917391657,-216.1747283935547,295.01495361328125,0.5482045412063599,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482045412063599,0.050000000745058,0.0482558272778987,293.2348937988281,297.1499938964844,293.1499938964844,0.0038855110760778,-228.2021331787109,296.4127197265625,0.5482045412063599,0.050000000745058,0.0356415882706642,293.1036376953125,297.1499938964844,293.1499938964844,0.0875263139605522,-2167.927978515625,304.1448059082031,0.7894575595855713,0.144716739654541,0.1374954432249069,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482045412063599,0.050000000745058,0.2289048731327057,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.9521789550781,293.41650390625,291.122802734375,1.0,0.159855917096138,0.967851459980011,0.967851459980011,1.0,1.0,-0.5953691005706787,0.2585377395153045,0.3368313610553741,0.08674918115139,0.0,0.0,0.1508569419384002,24.72243309020996,25.0,0.8957411646842957,-4311.01953125,37.0261344909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794616699219,304.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5859375,18000.0,0.0,0.0,0.0769136399030685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119760550558567,0.1197647899389267,-4.2405449676152784e-06,0.0,9.757291991263628e-05,0.0,0.0,4.668081760406494,0.0,0.0,0.0,0.2727869153022766,4.0,0.0,1.0
