time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839820,293.1197509765625,297.1499938964844,293.1499938964844,0.0028621184173971,-217.51426696777344,295.0394897460937,0.5483377575874329,0.050000000745058,0.0458239428699016,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483377575874329,0.050000000745058,0.0482548214495182,293.22857666015625,297.1499938964844,293.1499938964844,0.0038765382487326,-227.69137573242188,296.4012756347656,0.5483377575874329,0.050000000745058,0.0356408469378948,293.1018371582031,297.1499938964844,293.1499938964844,0.0886824876070022,-2190.611328125,304.14459228515625,0.7924646139144897,0.14625945687294,0.1389430314302444,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483377575874329,0.050000000745058,0.2289000898599624,291.1233215332031,291.1499938964844,271.5400085449219,270.0230712890625,283.91387939453125,293.39190673828125,291.1234436035156,1.0,0.1599971503019333,0.9681231379508972,0.9681231379508972,1.0,1.0,-0.5970973968505859,0.259283035993576,0.3378143310546875,0.0870832279324531,0.0,0.0,0.154369443655014,24.7108211517334,25.0,0.8977059125900269,-4346.9150390625,37.1916389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,304.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.077586330473423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214181780815124,0.1214224249124527,-4.243303465045756e-06,0.0,9.8426295153331e-05,0.0,0.0,4.737373352050781,0.0,0.0,0.0,0.2730523645877838,4.0,0.0,1.0
839880,293.1197509765625,297.1499938964844,293.1499938964844,0.0028621184173971,-217.51426696777344,295.0394897460937,0.5483377575874329,0.050000000745058,0.0458239428699016,294.50714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483377575874329,0.050000000745058,0.0482548214495182,293.22857666015625,297.1499938964844,293.1499938964844,0.0038765382487326,-227.69137573242188,296.4012756347656,0.5483377575874329,0.050000000745058,0.0356408469378948,293.1018371582031,297.1499938964844,293.1499938964844,0.0886824876070022,-2190.611328125,304.14459228515625,0.7924646139144897,0.14625945687294,0.1389430314302444,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.5483377575874329,0.050000000745058,0.2289000898599624,291.1233215332031,291.1499938964844,271.5400085449219,270.0230712890625,283.91387939453125,293.39190673828125,291.1234436035156,1.0,0.1599971503019333,0.9681231379508972,0.9681231379508972,1.0,1.0,-0.5970973968505859,0.259283035993576,0.3378143310546875,0.0870832279324531,0.0,0.0,0.154369443655014,24.7108211517334,25.0,0.8977059125900269,-4346.9150390625,37.1916389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9802551269531,304.4174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.634765625,18000.0,0.0,0.0,0.077586330473423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214181780815124,0.1214224249124527,-4.243303465045756e-06,0.0,9.8426295153331e-05,0.0,0.0,4.737373352050781,0.0,0.0,0.0,0.2730523645877838,4.0,0.0,1.0
839940,293.1141357421875,297.1499938964844,293.1499938964844,0.0028814617544412,-218.9677124023437,295.0660705566406,0.5484710335731506,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5484710335731506,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038692958187311,-227.27798461914065,296.39208984375,0.5484710335731506,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898676440119743,-2213.87353515625,304.1444396972656,0.7955255508422852,0.1478401720523834,0.1404272019863128,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5484710335731506,0.050000000745058,0.2288953214883804,291.1239624023437,291.1499938964844,271.4833374023437,269.9870910644531,283.87652587890625,293.3688659667969,291.12408447265625,1.0,0.1601437926292419,0.9683948159217834,0.9683948159217834,1.0,1.0,-0.5988695621490479,0.2600458562374115,0.3388236761093139,0.0874291881918907,0.0,0.0,0.1577979177236557,24.699668884277344,25.0,0.8760413527488708,-4382.66064453125,37.362674713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,304.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.0782495662569999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230577901005745,0.1230620369315147,-4.246047410561005e-06,0.0,9.926768689183518e-05,0.0,0.0,4.806081771850586,0.0,0.0,0.0,0.2733157277107239,4.0,0.0,1.0
840000,293.1141357421875,297.1499938964844,293.1499938964844,0.0028814617544412,-218.9677124023437,295.0660705566406,0.5484710335731506,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5484710335731506,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038692958187311,-227.27798461914065,296.39208984375,0.5484710335731506,0.050000000745058,0.0356401018798351,293.1000671386719,297.1499938964844,293.1499938964844,0.0898676440119743,-2213.87353515625,304.1444396972656,0.7955255508422852,0.1478401720523834,0.1404272019863128,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5484710335731506,0.050000000745058,0.2288953214883804,291.1239624023437,291.1499938964844,271.4833374023437,269.9870910644531,283.87652587890625,293.3688659667969,291.12408447265625,1.0,0.1601437926292419,0.9683948159217834,0.9683948159217834,1.0,1.0,-0.5988695621490479,0.2600458562374115,0.3388236761093139,0.0874291881918907,0.0,0.0,0.1577979177236557,24.699668884277344,25.0,0.8760413527488708,-4382.66064453125,37.362674713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9815673828125,304.4637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.685546875,18000.0,0.0,0.0,0.0782495662569999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1230577901005745,0.1230620369315147,-4.246047410561005e-06,0.0,9.926768689183518e-05,0.0,0.0,4.806081771850586,0.0,0.0,0.0,0.2733157277107239,4.0,0.0,1.0
840060,293.1084899902344,297.1499938964844,293.1499938964844,0.0029022991657257,-220.53335571289065,295.0946350097656,0.5486040711402893,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5486040711402893,0.050000000745058,0.0482528135180473,293.2158508300781,297.1499938964844,293.1499938964844,0.0038637530524283,-226.9605255126953,296.38507080078125,0.5486040711402893,0.050000000745058,0.035639364272356,293.09832763671875,297.1499938964844,293.1499938964844,0.0910800918936729,-2237.67529296875,304.1442565917969,0.798632025718689,0.1494562625885009,0.1419453173875808,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5486040711402893,0.050000000745058,0.2288905680179596,291.12457275390625,291.1499938964844,271.4266662597656,269.95147705078125,283.8400573730469,293.3472900390625,291.12469482421875,1.0,0.1602955758571624,0.9686603546142578,0.9686603546142578,1.0,1.0,-0.6006824970245361,0.2608247697353363,0.3398577272891998,0.0877863764762878,0.0,0.0,0.1611481606960296,24.68898582458496,25.0,0.8302146792411804,-4418.25341796875,37.53897476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,304.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.0789029076695442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246805787086486,0.1246848255395889,-4.248777258908376e-06,0.0,0.0001000965130515,0.0,0.0,4.874251365661621,0.0,0.0,0.0,0.2735772132873535,4.0,0.0,1.0
840120,293.1084899902344,297.1499938964844,293.1499938964844,0.0029022991657257,-220.53335571289065,295.0946350097656,0.5486040711402893,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5486040711402893,0.050000000745058,0.0482528135180473,293.2158508300781,297.1499938964844,293.1499938964844,0.0038637530524283,-226.9605255126953,296.38507080078125,0.5486040711402893,0.050000000745058,0.035639364272356,293.09832763671875,297.1499938964844,293.1499938964844,0.0910800918936729,-2237.67529296875,304.1442565917969,0.798632025718689,0.1494562625885009,0.1419453173875808,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12451171875,0.5486040711402893,0.050000000745058,0.2288905680179596,291.12457275390625,291.1499938964844,271.4266662597656,269.95147705078125,283.8400573730469,293.3472900390625,291.12469482421875,1.0,0.1602955758571624,0.9686603546142578,0.9686603546142578,1.0,1.0,-0.6006824970245361,0.2608247697353363,0.3398577272891998,0.0877863764762878,0.0,0.0,0.1611481606960296,24.68898582458496,25.0,0.8302146792411804,-4418.25341796875,37.53897476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,304.50830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73046875,18000.0,0.0,0.0,0.0789029076695442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246805787086486,0.1246848255395889,-4.248777258908376e-06,0.0,0.0001000965130515,0.0,0.0,4.874251365661621,0.0,0.0,0.0,0.2735772132873535,4.0,0.0,1.0
840180,293.1028137207031,297.1499938964844,293.1499938964844,0.0029246520716696,-222.2127227783203,295.125244140625,0.5487368106842041,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5487368106842041,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038599297404289,-226.74026489257807,296.3802795410156,0.5487368106842041,0.050000000745058,0.0356386266648769,293.0966491699219,297.1499938964844,293.1499938964844,0.0923191606998443,-2261.996826171875,304.14410400390625,0.8017780184745789,0.1511062532663345,0.143495962023735,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5487368106842041,0.050000000745058,0.2288858294486999,291.1251220703125,291.1499938964844,271.3699951171875,269.9161682128906,283.8044738769531,293.3271484375,291.125244140625,1.0,0.1604523509740829,0.9689258933067322,0.9689258933067322,1.0,1.0,-0.6025345325469971,0.2616191506385803,0.3409153521060943,0.0881545394659042,0.0,0.0,0.1644255965948104,24.678783416748047,25.0,0.7629194855690002,-4453.69189453125,37.72043228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,304.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.0795462056994438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262877285480499,0.1262919753789901,-4.251494374329923e-06,0.0,0.0001009126062854,0.0,0.0,4.941928863525391,0.0,0.0,0.0,0.2738369703292846,4.0,0.0,1.0
840240,293.1028137207031,297.1499938964844,293.1499938964844,0.0029246520716696,-222.2127227783203,295.125244140625,0.5487368106842041,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5487368106842041,0.050000000745058,0.0482518151402473,293.20947265625,297.1499938964844,293.1499938964844,0.0038599297404289,-226.74026489257807,296.3802795410156,0.5487368106842041,0.050000000745058,0.0356386266648769,293.0966491699219,297.1499938964844,293.1499938964844,0.0923191606998443,-2261.996826171875,304.14410400390625,0.8017780184745789,0.1511062532663345,0.143495962023735,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1250915527344,0.5487368106842041,0.050000000745058,0.2288858294486999,291.1251220703125,291.1499938964844,271.3699951171875,269.9161682128906,283.8044738769531,293.3271484375,291.125244140625,1.0,0.1604523509740829,0.9689258933067322,0.9689258933067322,1.0,1.0,-0.6025345325469971,0.2616191506385803,0.3409153521060943,0.0881545394659042,0.0,0.0,0.1644255965948104,24.678783416748047,25.0,0.7629194855690002,-4453.69189453125,37.72043228149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,304.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.0795462056994438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1262877285480499,0.1262919753789901,-4.251494374329923e-06,0.0,0.0001009126062854,0.0,0.0,4.941928863525391,0.0,0.0,0.0,0.2738369703292846,4.0,0.0,1.0
840300,293.0999755859375,297.1499938964844,293.1499938964844,0.0029364058282226,-223.09571838378903,295.14129638671875,0.5488030314445496,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5488030314445496,0.050000000745058,0.0482513159513473,293.2062683105469,297.1499938964844,293.1499938964844,0.0038586698938161,-226.66705322265625,296.37872314453125,0.5488030314445496,0.050000000745058,0.0356382578611373,293.0958251953125,297.1499938964844,293.1499938964844,0.0929485335946083,-2274.347412109375,304.14404296875,0.8033640384674072,0.151943564414978,0.1442831009626388,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.5488030314445496,0.050000000745058,0.2288834601640701,291.1253967285156,291.1499938964844,271.3416748046875,269.89862060546875,283.7869873046875,293.317626953125,291.12548828125,1.0,0.1605325937271118,0.969058632850647,0.969058632850647,1.0,1.0,-0.6034747362136841,0.2620219588279724,0.3414527475833893,0.0883426517248153,0.0,0.0,0.1660390645265579,24.67386245727539,25.0,0.7251245975494385,-4471.35595703125,37.81306076049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,304.5721740722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.0798641890287399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270860731601715,0.1270903348922729,-4.2528490666882135e-06,0.0,0.0001013159999274,0.0,0.0,4.975609302520752,0.0,0.0,0.0,0.2739663124084472,4.0,0.0,1.0
840360,293.0971374511719,297.1499938964844,293.1499938964844,0.0029485195409506,-224.00564575195312,295.1578063964844,0.5488691926002502,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5488691926002502,0.050000000745058,0.0482508167624473,293.2030944824219,297.1499938964844,293.1499938964844,0.0038578170351684,-226.61688232421875,296.377685546875,0.5488691926002502,0.050000000745058,0.0356378890573978,293.09503173828125,297.1499938964844,293.1499938964844,0.0935838818550109,-2286.81103515625,304.1439819335937,0.8049567937850952,0.152788296341896,0.1450773179531097,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256103515625,0.5488691926002502,0.050000000745058,0.2288811057806015,291.1256408691406,291.1499938964844,271.3133239746094,269.881103515625,283.7696838378906,293.30841064453125,291.125732421875,1.0,0.160613939166069,0.9691882729530334,0.9691882729530334,1.0,1.0,-0.6044234037399292,0.2624280750751495,0.341995358467102,0.0885332003235817,0.0,0.0,0.1676379889249801,24.66905212402344,25.0,0.6873844265937805,-4488.994140625,37.90685272216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9873046875,304.5927124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.0801800265908241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1278819292783737,0.1278861910104751,-4.254202394804452e-06,0.0,0.0001017166723613,0.0,0.0,5.00922441482544,0.0,0.0,0.0,0.2740954458713531,4.0,0.0,1.0
840420,293.0912780761719,297.1499938964844,293.1499938964844,0.0029742980841547,-225.9387969970703,295.1930236816406,0.5490045547485352,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5490045547485352,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038576344959437,-226.599853515625,296.3776550292969,0.5490045547485352,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948789045214653,-2312.19580078125,304.1438293457031,0.8081579804420471,0.1545204520225525,0.146698385477066,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5490045547485352,0.050000000745058,0.2288762927055359,291.1263732910156,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998962402344,291.1266174316406,1.0,0.1607802510261535,0.9694475531578064,0.9694475531578064,1.0,1.0,-0.6063597798347473,0.2632560133934021,0.3431037664413452,0.0889244228601455,0.0,0.0,0.1707456558942794,24.65924453735352,25.0,1.504427433013916,-4523.125,38.09883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,304.6338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.080804668366909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294544339179992,0.1294586807489395,-4.256900865584612e-06,0.0,0.0001025090969051,0.0,0.0,5.07578182220459,0.0,0.0,0.0,0.2743513286113739,4.0,0.0,1.0
840480,293.0912780761719,297.1499938964844,293.1499938964844,0.0029742980841547,-225.9387969970703,295.1930236816406,0.5490045547485352,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5490045547485352,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038576344959437,-226.599853515625,296.3776550292969,0.5490045547485352,0.050000000745058,0.0356371402740478,293.0933532714844,297.1499938964844,293.1499938964844,0.0948789045214653,-2312.19580078125,304.1438293457031,0.8081579804420471,0.1545204520225525,0.146698385477066,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12628173828125,0.5490045547485352,0.050000000745058,0.2288762927055359,291.1263732910156,291.1499938964844,271.25665283203125,269.84619140625,283.7410583496094,293.2998962402344,291.1266174316406,1.0,0.1607802510261535,0.9694475531578064,0.9694475531578064,1.0,1.0,-0.6063597798347473,0.2632560133934021,0.3431037664413452,0.0889244228601455,0.0,0.0,0.1707456558942794,24.65924453735352,25.0,1.504427433013916,-4523.125,38.09883117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9894714355469,304.6338806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.88671875,18000.0,0.0,0.0,0.080804668366909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294544339179992,0.1294586807489395,-4.256900865584612e-06,0.0,0.0001025090969051,0.0,0.0,5.07578182220459,0.0,0.0,0.0,0.2743513286113739,4.0,0.0,1.0
840540,293.0850830078125,297.1499938964844,293.1499938964844,0.0030021506827324,-228.0184326171875,295.2317199707031,0.549148678779602,0.050000000745058,0.0458181537687778,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.549148678779602,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038592480123043,-226.676010131836,296.3808288574219,0.549148678779602,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0962147936224937,-2338.33837890625,304.1436462402344,0.8113746643066406,0.1563136279582977,0.1483789235353469,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.549148678779602,0.050000000745058,0.2288711667060852,291.1280517578125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1284484863281,1.0,0.1609517484903335,0.9697067737579346,0.9697067737579346,1.0,1.0,-0.6083669662475586,0.2641129791736603,0.3442539870738983,0.0893331170082092,0.0,0.0,0.1735624074935913,24.64846992492676,25.0,2.297954559326172,-4555.75830078125,38.29794692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.0814174339175224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309224069118499,0.1309266686439514,-4.2595102058839984e-06,0.0,0.0001032864456647,0.0,0.0,5.138155460357666,0.0,0.0,0.0,0.2745922803878784,4.0,0.0,1.0
840600,293.0850830078125,297.1499938964844,293.1499938964844,0.0030021506827324,-228.0184326171875,295.2317199707031,0.549148678779602,0.050000000745058,0.0458181537687778,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.549148678779602,0.050000000745058,0.0482487231492996,293.1900329589844,297.1499938964844,293.1499938964844,0.0038592480123043,-226.676010131836,296.3808288574219,0.549148678779602,0.050000000745058,0.0356363430619239,293.0915832519531,297.1499938964844,293.1499938964844,0.0962147936224937,-2338.33837890625,304.1436462402344,0.8113746643066406,0.1563136279582977,0.1483789235353469,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.549148678779602,0.050000000745058,0.2288711667060852,291.1280517578125,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.1284484863281,1.0,0.1609517484903335,0.9697067737579346,0.9697067737579346,1.0,1.0,-0.6083669662475586,0.2641129791736603,0.3442539870738983,0.0893331170082092,0.0,0.0,0.1735624074935913,24.64846992492676,25.0,2.297954559326172,-4555.75830078125,38.29794692993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9919128417969,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.0814174339175224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309224069118499,0.1309266686439514,-4.2595102058839984e-06,0.0,0.0001032864456647,0.0,0.0,5.138155460357666,0.0,0.0,0.0,0.2745922803878784,4.0,0.0,1.0
840660,293.0788269042969,297.1499938964844,293.1499938964844,0.0030316107440739,-230.22003173828125,295.272705078125,0.5492952466011047,0.050000000745058,0.0458171144127845,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5492952466011047,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038627116009593,-226.8593597412109,296.38629150390625,0.5492952466011047,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975890755653381,-2365.194091796875,304.1434936523437,0.8145784735679626,0.1581458896398544,0.1501012593507766,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5492952466011047,0.050000000745058,0.2288659662008285,291.1295471191406,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1297607421875,1.0,0.1611285209655761,0.969959318637848,0.969959318637848,1.0,1.0,-0.6104241609573364,0.2649900615215301,0.3454341292381286,0.089754894375801,0.0,0.0,0.1761824488639831,24.637767791748047,25.0,1.741881251335144,-4586.98046875,38.50317001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,304.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.0820133835077285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322797983884811,0.1322840601205825,-4.261926733306609e-06,0.0,0.0001040424758684,0.0,0.0,5.195950984954834,0.0,0.0,0.0,0.2748160362243652,4.0,0.0,1.0
840720,293.0788269042969,297.1499938964844,293.1499938964844,0.0030316107440739,-230.22003173828125,295.272705078125,0.5492952466011047,0.050000000745058,0.0458171144127845,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5492952466011047,0.050000000745058,0.0482476279139518,293.1833801269531,297.1499938964844,293.1499938964844,0.0038627116009593,-226.8593597412109,296.38629150390625,0.5492952466011047,0.050000000745058,0.0356355309486389,293.08984375,297.1499938964844,293.1499938964844,0.0975890755653381,-2365.194091796875,304.1434936523437,0.8145784735679626,0.1581458896398544,0.1501012593507766,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5492952466011047,0.050000000745058,0.2288659662008285,291.1295471191406,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.1297607421875,1.0,0.1611285209655761,0.969959318637848,0.969959318637848,1.0,1.0,-0.6104241609573364,0.2649900615215301,0.3454341292381286,0.089754894375801,0.0,0.0,0.1761824488639831,24.637767791748047,25.0,1.741881251335144,-4586.98046875,38.50317001342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,304.7037353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.0820133835077285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322797983884811,0.1322840601205825,-4.261926733306609e-06,0.0,0.0001040424758684,0.0,0.0,5.195950984954834,0.0,0.0,0.0,0.2748160362243652,4.0,0.0,1.0
840780,293.07257080078125,297.1499938964844,293.1499938964844,0.0030628107488155,-232.55691528320312,295.3153076171875,0.5494406223297119,0.050000000745058,0.0458160825073719,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5494406223297119,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.003868062980473,-227.155517578125,296.39361572265625,0.5494406223297119,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0989956930279731,-2392.634765625,304.143310546875,0.8177566528320312,0.1600063294172287,0.1518520265817642,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5494406223297119,0.050000000745058,0.2288608103990554,291.1302185058594,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1303100585937,1.0,0.1613102108240127,0.9702118039131165,0.9702118039131165,1.0,1.0,-0.6125155687332153,0.2658807337284088,0.3466348648071289,0.090186521410942,0.0,0.0,0.1787653267383575,24.62767791748047,25.0,0.8077890872955322,-4618.1025390625,38.71344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,304.734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.0825901255011558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336146891117096,0.133618950843811,-4.26425094701699e-06,0.0,0.0001047741316142,0.0,0.0,5.252835750579834,0.0,0.0,0.0,0.2750354707241058,4.0,0.0,1.0
840840,293.07257080078125,297.1499938964844,293.1499938964844,0.0030628107488155,-232.55691528320312,295.3153076171875,0.5494406223297119,0.050000000745058,0.0458160825073719,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5494406223297119,0.050000000745058,0.0482465401291847,293.1767272949219,297.1499938964844,293.1499938964844,0.003868062980473,-227.155517578125,296.39361572265625,0.5494406223297119,0.050000000745058,0.0356347300112247,293.08819580078125,297.1499938964844,293.1499938964844,0.0989956930279731,-2392.634765625,304.143310546875,0.8177566528320312,0.1600063294172287,0.1518520265817642,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5494406223297119,0.050000000745058,0.2288608103990554,291.1302185058594,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1303100585937,1.0,0.1613102108240127,0.9702118039131165,0.9702118039131165,1.0,1.0,-0.6125155687332153,0.2658807337284088,0.3466348648071289,0.090186521410942,0.0,0.0,0.1787653267383575,24.62767791748047,25.0,0.8077890872955322,-4618.1025390625,38.71344757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9985656738281,304.734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.0825901255011558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336146891117096,0.133618950843811,-4.26425094701699e-06,0.0,0.0001047741316142,0.0,0.0,5.252835750579834,0.0,0.0,0.0,0.2750354707241058,4.0,0.0,1.0
840900,293.0694274902344,297.1499938964844,293.1499938964844,0.0030790905002504,-233.7775421142578,295.3372802734375,0.549512505531311,0.050000000745058,0.045815572142601,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.549512505531311,0.050000000745058,0.0482460036873817,293.17340087890625,297.1499938964844,293.1499938964844,0.0038714737165719,-227.34689331054688,296.39801025390625,0.549512505531311,0.050000000745058,0.0356343351304531,293.08740234375,297.1499938964844,293.1499938964844,0.0997100099921226,-2406.545654296875,304.1432189941406,0.8193380236625671,0.1609461307525634,0.1527368426322937,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.549512505531311,0.050000000745058,0.2288582772016525,291.1303405761719,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.13037109375,1.0,0.1614028811454773,0.9703380465507508,0.9703380465507508,1.0,1.0,-0.6135726571083069,0.2663305699825287,0.3472421169281006,0.0904057100415229,0.0,0.0,0.1800646036863327,24.622922897338867,25.0,0.404619038105011,-4633.828125,38.820411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,304.75,278.1499938964844,0.0,18000.0,313.1499938964844,17994.697265625,18000.0,0.0,0.0,0.0828713849186897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342882066965103,0.1342924684286117,-4.265412371751154e-06,0.0,0.0001051309372996,0.0,0.0,5.281564235687256,0.0,0.0,0.0,0.2751460969448089,4.0,0.0,1.0
840960,293.0663146972656,297.1499938964844,293.1499938964844,0.0030957304406911,-235.02540588378903,295.3596496582031,0.5495838522911072,0.050000000745058,0.0458150692284107,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5495838522911072,0.050000000745058,0.048245470970869,293.17010498046875,297.1499938964844,293.1499938964844,0.0038753065746277,-227.56277465820312,296.40289306640625,0.5495838522911072,0.050000000745058,0.0356339402496814,293.0866394042969,297.1499938964844,293.1499938964844,0.100430279970169,-2420.55322265625,304.1431579589844,0.8209144473075867,0.1618911623954773,0.1536266803741455,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5495838522911072,0.050000000745058,0.2288557440042495,291.1303405761719,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1303405761719,1.0,0.1614965796470642,0.9704606533050536,0.9704606533050536,1.0,1.0,-0.6146358251571655,0.2667827308177948,0.3478530943393707,0.0906267687678337,0.0,0.0,0.1813740134239196,24.618337631225582,25.0,0.0772236809134483,-4649.70166015625,38.92841339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0024108886719,304.76544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.63671875,18000.0,0.0,0.0,0.0831491127610206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349693834781646,0.1349736452102661,-4.266584255674388e-06,0.0,0.0001054832682712,0.0,0.0,5.310644149780273,0.0,0.0,0.0,0.2752580344676971,4.0,0.0,1.0
841020,293.06011962890625,297.1499938964844,293.1499938964844,0.0031301956623792,-237.6096649169922,295.40582275390625,0.5497250556945801,0.050000000745058,0.0458140671253204,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5497250556945801,0.050000000745058,0.0482444204390049,293.1634826660156,297.1499938964844,293.1499938964844,0.0038843161892145,-228.071517944336,296.4142761230469,0.5497250556945801,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018883511424064,-2448.84521484375,304.1430053710937,0.8240588307380676,0.1637970507144928,0.1554217338562011,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5497250556945801,0.050000000745058,0.2288507670164108,291.1301574707031,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.130126953125,1.0,0.1616871058940887,0.9707058072090148,0.9707058072090148,1.0,1.0,-0.616780698299408,0.2676942944526672,0.3490864038467407,0.0910747051239013,0.0,0.0,0.1840302646160125,24.609691619873047,25.0,-0.3122475445270538,-4681.9501953125,39.147605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,304.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48046875,18000.0,0.0,0.0,0.0836958810687065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363608539104461,0.1363651156425476,-4.268978045729455e-06,0.0,0.0001061768998624,0.0,0.0,5.370135307312012,0.0,0.0,0.0,0.2754870057106018,4.0,0.0,1.0
841080,293.06011962890625,297.1499938964844,293.1499938964844,0.0031301956623792,-237.6096649169922,295.40582275390625,0.5497250556945801,0.050000000745058,0.0458140671253204,294.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5497250556945801,0.050000000745058,0.0482444204390049,293.1634826660156,297.1499938964844,293.1499938964844,0.0038843161892145,-228.071517944336,296.4142761230469,0.5497250556945801,0.050000000745058,0.0356331653892993,293.08514404296875,297.1499938964844,293.1499938964844,0.1018883511424064,-2448.84521484375,304.1430053710937,0.8240588307380676,0.1637970507144928,0.1554217338562011,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13018798828125,0.5497250556945801,0.050000000745058,0.2288507670164108,291.1301574707031,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.130126953125,1.0,0.1616871058940887,0.9707058072090148,0.9707058072090148,1.0,1.0,-0.616780698299408,0.2676942944526672,0.3490864038467407,0.0910747051239013,0.0,0.0,0.1840302646160125,24.609691619873047,25.0,-0.3122475445270538,-4681.9501953125,39.147605895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,304.7964782714844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.48046875,18000.0,0.0,0.0,0.0836958810687065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363608539104461,0.1363651156425476,-4.268978045729455e-06,0.0,0.0001061768998624,0.0,0.0,5.370135307312012,0.0,0.0,0.0,0.2754870057106018,4.0,0.0,1.0
841140,293.0539855957031,297.1499938964844,293.1499938964844,0.0031661672983318,-240.3045959472656,295.45391845703125,0.5498643517494202,0.050000000745058,0.0458130836486816,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5498643517494202,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.003895029425621,-228.6764068603516,296.4277648925781,0.5498643517494202,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033667102456092,-2477.4423828125,304.14288330078125,0.8271974325180054,0.1657219678163528,0.1572351157665252,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5498643517494202,0.050000000745058,0.2288458496332168,291.1298828125,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1298522949219,1.0,0.1618814617395401,0.9709509015083312,0.9709509015083312,1.0,1.0,-0.6189476847648621,0.2686144709587097,0.3503332138061523,0.0915298163890838,0.0,0.0,0.1867293864488601,24.60168838500977,25.0,-0.4126109778881073,-4714.80078125,39.37074661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,304.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3125,18000.0,0.0,0.0,0.0842363685369491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377904862165451,0.1377947628498077,-4.271449142834172e-06,0.0,0.0001068625642801,0.0,0.0,5.431396484375,0.0,0.0,0.0,0.2757229208946228,4.0,0.0,1.0
841200,293.0539855957031,297.1499938964844,293.1499938964844,0.0031661672983318,-240.3045959472656,295.45391845703125,0.5498643517494202,0.050000000745058,0.0458130836486816,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5498643517494202,0.050000000745058,0.0482433848083019,293.1568603515625,297.1499938964844,293.1499938964844,0.003895029425621,-228.6764068603516,296.4277648925781,0.5498643517494202,0.050000000745058,0.0356323979794979,293.0837707519531,297.1499938964844,293.1499938964844,0.1033667102456092,-2477.4423828125,304.14288330078125,0.8271974325180054,0.1657219678163528,0.1572351157665252,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5498643517494202,0.050000000745058,0.2288458496332168,291.1298828125,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1298522949219,1.0,0.1618814617395401,0.9709509015083312,0.9709509015083312,1.0,1.0,-0.6189476847648621,0.2686144709587097,0.3503332138061523,0.0915298163890838,0.0,0.0,0.1867293864488601,24.60168838500977,25.0,-0.4126109778881073,-4714.80078125,39.37074661254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,304.8275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3125,18000.0,0.0,0.0,0.0842363685369491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377904862165451,0.1377947628498077,-4.271449142834172e-06,0.0,0.0001068625642801,0.0,0.0,5.431396484375,0.0,0.0,0.0,0.2757229208946228,4.0,0.0,1.0
841260,293.04791259765625,297.1499938964844,293.1499938964844,0.0032036846969276,-243.11160278320312,295.5040588378906,0.5500019192695618,0.050000000745058,0.045812115073204,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5500019192695618,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.0039074909873306,-229.37876892089844,296.4435729980469,0.5500019192695618,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048638373613357,-2506.31103515625,304.14276123046875,0.8303382396697998,0.1676652431488037,0.1590661108493805,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5500019192695618,0.050000000745058,0.2288409918546676,291.1296691894531,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.129638671875,1.0,0.1620795130729675,0.9711900949478148,0.9711900949478148,1.0,1.0,-0.6211360096931458,0.2695428729057312,0.3515931069850921,0.0919917523860931,0.0,0.0,0.1894580423831939,24.594301223754883,25.0,-0.3380028307437897,-4748.1220703125,39.597755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,304.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.0847764536738395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392531991004943,0.139257475733757,-4.2739970922411885e-06,0.0,0.0001075477121048,0.0,0.0,5.494230270385742,0.0,0.0,0.0,0.2759651839733124,4.0,0.0,1.0
841320,293.04791259765625,297.1499938964844,293.1499938964844,0.0032036846969276,-243.11160278320312,295.5040588378906,0.5500019192695618,0.050000000745058,0.045812115073204,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5500019192695618,0.050000000745058,0.0482423640787601,293.1502990722656,297.1499938964844,293.1499938964844,0.0039074909873306,-229.37876892089844,296.4435729980469,0.5500019192695618,0.050000000745058,0.0356316454708576,293.0824584960937,297.1499938964844,293.1499938964844,0.1048638373613357,-2506.31103515625,304.14276123046875,0.8303382396697998,0.1676652431488037,0.1590661108493805,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5500019192695618,0.050000000745058,0.2288409918546676,291.1296691894531,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.129638671875,1.0,0.1620795130729675,0.9711900949478148,0.9711900949478148,1.0,1.0,-0.6211360096931458,0.2695428729057312,0.3515931069850921,0.0919917523860931,0.0,0.0,0.1894580423831939,24.594301223754883,25.0,-0.3380028307437897,-4748.1220703125,39.597755432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,304.8581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.169921875,18000.0,0.0,0.0,0.0847764536738395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392531991004943,0.139257475733757,-4.2739970922411885e-06,0.0,0.0001075477121048,0.0,0.0,5.494230270385742,0.0,0.0,0.0,0.2759651839733124,4.0,0.0,1.0
841380,293.0419006347656,297.1499938964844,293.1499938964844,0.0032426672987639,-246.0237579345703,295.5561828613281,0.550137996673584,0.050000000745058,0.045811153948307,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.550137996673584,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039216317236423,-230.1741638183593,296.46160888671875,0.550137996673584,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063779816031456,-2535.415771484375,304.14263916015625,0.8334861993789673,0.1696250140666961,0.1609129905700683,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.550137996673584,0.050000000745058,0.2288362085819244,291.1295166015625,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.1295166015625,1.0,0.1622808873653412,0.9714292287826538,0.9714292287826538,1.0,1.0,-0.6233434081077576,0.2704787254333496,0.3528646826744079,0.0924601107835769,0.0,0.0,0.192200556397438,24.58744430541992,25.0,-0.2156665027141571,-4781.7626953125,39.82835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,304.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.0853216499090194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407405883073806,0.1407448649406433,-4.276607796782628e-06,0.0,0.0001082393573597,0.0,0.0,5.558287143707275,0.0,0.0,0.0,0.2762124836444855,4.0,0.0,1.0
841440,293.0419006347656,297.1499938964844,293.1499938964844,0.0032426672987639,-246.0237579345703,295.5561828613281,0.550137996673584,0.050000000745058,0.045811153948307,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.550137996673584,0.050000000745058,0.0482413545250892,293.1437683105469,297.1499938964844,293.1499938964844,0.0039216317236423,-230.1741638183593,296.46160888671875,0.550137996673584,0.050000000745058,0.0356309004127979,293.08123779296875,297.1499938964844,293.1499938964844,0.1063779816031456,-2535.415771484375,304.14263916015625,0.8334861993789673,0.1696250140666961,0.1609129905700683,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295166015625,0.550137996673584,0.050000000745058,0.2288362085819244,291.1295166015625,291.1499938964844,270.8033447265625,269.5662841796875,283.5285949707031,293.2625732421875,291.1295166015625,1.0,0.1622808873653412,0.9714292287826538,0.9714292287826538,1.0,1.0,-0.6233434081077576,0.2704787254333496,0.3528646826744079,0.0924601107835769,0.0,0.0,0.192200556397438,24.58744430541992,25.0,-0.2156665027141571,-4781.7626953125,39.82835388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118103027344,304.8880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.05078125,18000.0,0.0,0.0,0.0853216499090194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407405883073806,0.1407448649406433,-4.276607796782628e-06,0.0,0.0001082393573597,0.0,0.0,5.558287143707275,0.0,0.0,0.0,0.2762124836444855,4.0,0.0,1.0
841500,293.0389099121094,297.1499938964844,293.1499938964844,0.003262696089223,-247.5182037353516,295.5829772949219,0.5502055287361145,0.050000000745058,0.0458106808364391,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502055287361145,0.050000000745058,0.0482408516108989,293.1405029296875,297.1499938964844,293.1499938964844,0.0039293118752539,-230.6055908203125,296.4714660644531,0.5502055287361145,0.050000000745058,0.035630527883768,293.0806579589844,297.1499938964844,293.1499938964844,0.1071410477161407,-2550.048828125,304.1426086425781,0.8350639939308167,0.1706105172634124,0.1618418544530868,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502055287361145,0.050000000745058,0.2288338392972946,291.12945556640625,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.12945556640625,1.0,0.1623827368021011,0.9715487957000732,0.9715487957000732,1.0,1.0,-0.6244536638259888,0.2709492146968841,0.353504478931427,0.0926965400576591,0.0,0.0,0.1935740709304809,24.584199905395508,25.0,-0.1565090864896774,-4798.67529296875,39.944923400878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0118713378906,304.9027099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.998046875,18000.0,0.0,0.0,0.0855973437428474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414918452501297,0.1414961218833923,-4.277933840057813e-06,0.0,0.0001085890980903,0.0,0.0,5.590703964233398,0.0,0.0,0.0,0.2763377130031585,4.0,0.0,1.0
841560,293.03594970703125,297.1499938964844,293.1499938964844,0.0032830941490828,-249.03895568847656,295.6102600097656,0.5502727627754211,0.050000000745058,0.0458102077245712,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5502727627754211,0.050000000745058,0.0482403524219989,293.13726806640625,297.1499938964844,293.1499938964844,0.0039374181069433,-231.06056213378903,296.4818420410156,0.5502727627754211,0.050000000745058,0.0356301628053188,293.080078125,297.1499938964844,293.1499938964844,0.1079080551862716,-2564.734619140625,304.1425476074219,0.8366450667381287,0.1715997457504272,0.1627742201089859,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5502727627754211,0.050000000745058,0.2288314700126648,291.1294250488281,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294250488281,1.0,0.1624853163957595,0.9716638922691344,0.9716638922691344,1.0,1.0,-0.6255682110786438,0.2714212536811828,0.3541469573974609,0.0929343700408935,0.0,0.0,0.1949480026960373,24.581073760986328,25.0,-0.1058220118284225,-4815.638671875,40.06232833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0116577148437,304.9170837402344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.951171875,18000.0,0.0,0.0,0.0858757346868515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422474980354309,0.1422517746686935,-4.279272161511472e-06,0.0,0.0001089422730728,0.0,0.0,5.623351573944092,0.0,0.0,0.0,0.2764639556407928,4.0,0.0,1.0
