time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841620,293.030029296875,297.1499938964844,293.1499938964844,0.0033249957486987,-252.1590576171875,295.666259765625,0.5504064559936523,0.050000000745058,0.045809268951416,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504064559936523,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039548957720398,-232.0404510498047,296.5043029785156,0.5504064559936523,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094537675380706,-2594.26123046875,304.1424560546875,0.8398184776306152,0.173588827252388,0.1646491885185241,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504064559936523,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626926660537719,0.9718939661979676,0.9718939661979676,1.0,1.0,-0.6278095245361328,0.2723701298236847,0.3554393947124481,0.0934142917394638,0.0,0.0,0.1976956278085708,24.57514762878418,25.0,-0.036258764564991,-4849.712890625,40.299591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105895996094,304.94512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.0864419266581535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437708586454391,0.1437751352787017,-4.281983365217457e-06,0.0,0.0001096605410566,0.0,0.0,5.689297199249268,0.0,0.0,0.0,0.2767191529273987,4.0,0.0,1.0
841680,293.030029296875,297.1499938964844,293.1499938964844,0.0033249957486987,-252.1590576171875,295.666259765625,0.5504064559936523,0.050000000745058,0.045809268951416,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504064559936523,0.050000000745058,0.0482393652200698,293.1307678222656,297.1499938964844,293.1499938964844,0.0039548957720398,-232.0404510498047,296.5043029785156,0.5504064559936523,0.050000000745058,0.03562942892313,293.0790100097656,297.1499938964844,293.1499938964844,0.1094537675380706,-2594.26123046875,304.1424560546875,0.8398184776306152,0.173588827252388,0.1646491885185241,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504064559936523,0.050000000745058,0.2288267761468887,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626926660537719,0.9718939661979676,0.9718939661979676,1.0,1.0,-0.6278095245361328,0.2723701298236847,0.3554393947124481,0.0934142917394638,0.0,0.0,0.1976956278085708,24.57514762878418,25.0,-0.036258764564991,-4849.712890625,40.299591064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105895996094,304.94512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.0864419266581535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1437708586454391,0.1437751352787017,-4.281983365217457e-06,0.0,0.0001096605410566,0.0,0.0,5.689297199249268,0.0,0.0,0.0,0.2767191529273987,4.0,0.0,1.0
841740,293.0242004394531,297.1499938964844,293.1499938964844,0.0033683415967971,-255.3812255859375,295.7241516113281,0.5505392551422119,0.050000000745058,0.0458083376288414,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505392551422119,0.050000000745058,0.0482383854687213,293.12432861328125,297.1499938964844,293.1499938964844,0.0039740302599966,-233.1117401123047,296.5289001464844,0.5505392551422119,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110143736004829,-2623.98095703125,304.1423645019531,0.8430082201957703,0.1755909919738769,0.1665366888046264,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505392551422119,0.050000000745058,0.2288221269845962,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1294250488281,1.0,0.1629026532173156,0.9721240997314452,0.9721240997314452,1.0,1.0,-0.6300659775733948,0.2733248472213745,0.3567411303520202,0.0938995853066444,0.0,0.0,0.2004420161247253,24.569618225097656,25.0,0.0016082957154139,-4883.9912109375,40.53995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0870217308402061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453096866607666,0.1453139632940292,-4.284738224669127e-06,0.0,0.0001103960821637,0.0,0.0,5.756085395812988,0.0,0.0,0.0,0.2769778668880462,4.0,0.0,1.0
841800,293.0242004394531,297.1499938964844,293.1499938964844,0.0033683415967971,-255.3812255859375,295.7241516113281,0.5505392551422119,0.050000000745058,0.0458083376288414,294.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505392551422119,0.050000000745058,0.0482383854687213,293.12432861328125,297.1499938964844,293.1499938964844,0.0039740302599966,-233.1117401123047,296.5289001464844,0.5505392551422119,0.050000000745058,0.0356287062168121,293.0780029296875,297.1499938964844,293.1499938964844,0.1110143736004829,-2623.98095703125,304.1423645019531,0.8430082201957703,0.1755909919738769,0.1665366888046264,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12939453125,0.5505392551422119,0.050000000745058,0.2288221269845962,291.12939453125,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1294250488281,1.0,0.1629026532173156,0.9721240997314452,0.9721240997314452,1.0,1.0,-0.6300659775733948,0.2733248472213745,0.3567411303520202,0.0938995853066444,0.0,0.0,0.2004420161247253,24.569618225097656,25.0,0.0016082957154139,-4883.9912109375,40.53995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087280273437,304.9723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0870217308402061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453096866607666,0.1453139632940292,-4.284738224669127e-06,0.0,0.0001103960821637,0.0,0.0,5.756085395812988,0.0,0.0,0.0,0.2769778668880462,4.0,0.0,1.0
841860,293.0184326171875,297.1499938964844,293.1499938964844,0.0034131300635635,-258.7046203613281,295.78387451171875,0.5506712794303894,0.050000000745058,0.045807410031557,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5506712794303894,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039948220364749,-234.27420043945312,296.5556030273437,0.5506712794303894,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125893220305442,-2653.882080078125,304.1423034667969,0.8462156057357788,0.1776054203510284,0.1684358865022659,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5506712794303894,0.050000000745058,0.2288175076246261,291.1294250488281,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1294250488281,1.0,0.1631151586771011,0.97234845161438,0.97234845161438,1.0,1.0,-0.6323365569114685,0.2742849886417389,0.3580515384674072,0.0943898856639862,0.0,0.0,0.203185886144638,24.56444931030273,25.0,0.025461109355092,-4918.48828125,40.78330612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,304.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.0876159816980362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468634307384491,0.1468677073717117,-4.287536739866482e-06,0.0,0.0001111499514081,0.0,0.0,5.823698997497559,0.0,0.0,0.0,0.2772400379180908,4.0,0.0,1.0
841920,293.0184326171875,297.1499938964844,293.1499938964844,0.0034131300635635,-258.7046203613281,295.78387451171875,0.5506712794303894,0.050000000745058,0.045807410031557,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5506712794303894,0.050000000745058,0.0482374094426631,293.117919921875,297.1499938964844,293.1499938964844,0.0039948220364749,-234.27420043945312,296.5556030273437,0.5506712794303894,0.050000000745058,0.0356279872357845,293.0770874023437,297.1499938964844,293.1499938964844,0.1125893220305442,-2653.882080078125,304.1423034667969,0.8462156057357788,0.1776054203510284,0.1684358865022659,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5506712794303894,0.050000000745058,0.2288175076246261,291.1294250488281,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1294250488281,1.0,0.1631151586771011,0.97234845161438,0.97234845161438,1.0,1.0,-0.6323365569114685,0.2742849886417389,0.3580515384674072,0.0943898856639862,0.0,0.0,0.203185886144638,24.56444931030273,25.0,0.025461109355092,-4918.48828125,40.78330612182617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062866210937,304.998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.693359375,18000.0,0.0,0.0,0.0876159816980362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468634307384491,0.1468677073717117,-4.287536739866482e-06,0.0,0.0001111499514081,0.0,0.0,5.823698997497559,0.0,0.0,0.0,0.2772400379180908,4.0,0.0,1.0
841980,293.0127258300781,297.1499938964844,293.1499938964844,0.003459378844127,-262.1297302246094,295.845458984375,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5508026480674744,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040172948502004,-235.52867126464844,296.5845031738281,0.5508026480674744,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141781881451606,-2683.9560546875,304.1422119140625,0.849441409111023,0.1796316057443618,0.1703462749719619,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5508026480674744,0.050000000745058,0.2288129031658172,291.12945556640625,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.12945556640625,1.0,0.1633300334215164,0.9725728034973145,0.9725728034973145,1.0,1.0,-0.6346205472946167,0.2752503752708435,0.3593702018260956,0.0948850810527801,0.0,0.0,0.205925241112709,24.559606552124023,25.0,0.0462013855576515,-4953.21630859375,41.029571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,305.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.0882248952984809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484311670064926,0.1484354585409164,-4.29037754656747e-06,0.0,0.0001119224252761,0.0,0.0,5.892105102539063,0.0,0.0,0.0,0.2775055766105652,4.0,0.0,1.0
842040,293.0127258300781,297.1499938964844,293.1499938964844,0.003459378844127,-262.1297302246094,295.845458984375,0.5508026480674744,0.050000000745058,0.0458064898848533,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5508026480674744,0.050000000745058,0.0482364408671855,293.111572265625,297.1499938964844,293.1499938964844,0.0040172948502004,-235.52867126464844,296.5845031738281,0.5508026480674744,0.050000000745058,0.0356272719800472,293.0762023925781,297.1499938964844,293.1499938964844,0.1141781881451606,-2683.9560546875,304.1422119140625,0.849441409111023,0.1796316057443618,0.1703462749719619,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5508026480674744,0.050000000745058,0.2288129031658172,291.12945556640625,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.12945556640625,1.0,0.1633300334215164,0.9725728034973145,0.9725728034973145,1.0,1.0,-0.6346205472946167,0.2752503752708435,0.3593702018260956,0.0948850810527801,0.0,0.0,0.205925241112709,24.559606552124023,25.0,0.0462013855576515,-4953.21630859375,41.029571533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,305.024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.0882248952984809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484311670064926,0.1484354585409164,-4.29037754656747e-06,0.0,0.0001119224252761,0.0,0.0,5.892105102539063,0.0,0.0,0.0,0.2775055766105652,4.0,0.0,1.0
842100,293.0098876953125,297.1499938964844,293.1499938964844,0.0034830614458769,-263.8810119628906,295.876953125,0.5508681535720825,0.050000000745058,0.0458060316741466,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5508681535720825,0.050000000745058,0.048235960304737,293.1083984375,297.1499938964844,293.1499938964844,0.0040291715413331,-236.1909942626953,296.5997314453125,0.5508681535720825,0.050000000745058,0.0356269143521785,293.0757751464844,297.1499938964844,293.1499938964844,0.1149778589606285,-2699.05810546875,304.1421813964844,0.8510613441467285,0.180648922920227,0.1713055223226547,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5508681535720825,0.050000000745058,0.2288106232881546,291.12945556640625,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.12945556640625,1.0,0.1634383201599121,0.9726849794387816,0.9726849794387816,1.0,1.0,-0.6357674598693848,0.2757349610328674,0.3600325286388397,0.0951344594359397,0.0,0.0,0.2072939127683639,24.55730056762696,25.0,-0.008989836089313,-4970.3515625,41.15377426147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.001953125,305.0377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.57421875,18000.0,0.0,0.0,0.0885346382856369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492201834917068,0.1492244750261306,-4.291813638701569e-06,0.0,0.000112315363367,0.0,0.0,5.926603317260742,0.0,0.0,0.0,0.2776395976543426,4.0,0.0,1.0
842160,293.007080078125,297.1499938964844,293.1499938964844,0.0035071107558906,-265.658203125,295.9088439941406,0.5509335398674011,0.050000000745058,0.0458055771887302,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5509335398674011,0.050000000745058,0.0482354760169982,293.105224609375,297.1499938964844,293.1499938964844,0.004041479434818,-236.8773803710937,296.615478515625,0.5509335398674011,0.050000000745058,0.0356265604496002,293.07537841796875,297.1499938964844,293.1499938964844,0.115781582891941,-2714.215087890625,304.14215087890625,0.852685809135437,0.1816690266132354,0.1722673624753952,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5509335398674011,0.050000000745058,0.2288083434104919,291.12939453125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.1293640136719,1.0,0.1635471731424331,0.9727934002876282,0.9727934002876282,1.0,1.0,-0.6369174718856812,0.2762207388877868,0.3606967628002167,0.0953849256038665,0.0,0.0,0.2086717635393142,24.555065155029297,25.0,-0.145318865776062,-4987.68212890625,41.2786750793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00048828125,305.0509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.0888472571969032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500156670808792,0.150019958615303,-4.293261554266792e-06,0.0,0.0001127119467128,0.0,0.0,5.96142578125,0.0,0.0,0.0,0.2777749300003052,4.0,0.0,1.0
842220,293.0014953613281,297.1499938964844,293.1499938964844,0.0035562554839998,-269.281005859375,295.9740600585937,0.551064133644104,0.050000000745058,0.0458046644926071,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.551064133644104,0.050000000745058,0.0482345186173915,293.0989074707031,297.1499938964844,293.1499938964844,0.0040672817267477,-238.3119201660156,296.6485900878906,0.551064133644104,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173957213759422,-2744.58154296875,304.1420593261719,0.8559475541114807,0.1837165355682373,0.174198031425476,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.551064133644104,0.050000000745058,0.2288037836551666,291.1294860839844,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.129638671875,1.0,0.1637663394212722,0.9730101227760316,0.9730101227760316,1.0,1.0,-0.639225959777832,0.277195543050766,0.3620304465293884,0.0958890691399574,0.0,0.0,0.2114098370075225,24.550769805908203,25.0,0.7203438878059387,-5025.54345703125,41.53044128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,305.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.0894826874136924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516238451004028,0.1516281366348266,-4.296207407605834e-06,0.0,0.0001135180646087,0.0,0.0,6.031979084014893,0.0,0.0,0.0,0.2780491709709167,4.0,0.0,1.0
842280,293.0014953613281,297.1499938964844,293.1499938964844,0.0035562554839998,-269.281005859375,295.9740600585937,0.551064133644104,0.050000000745058,0.0458046644926071,294.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.551064133644104,0.050000000745058,0.0482345186173915,293.0989074707031,297.1499938964844,293.1499938964844,0.0040672817267477,-238.3119201660156,296.6485900878906,0.551064133644104,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173957213759422,-2744.58154296875,304.1420593261719,0.8559475541114807,0.1837165355682373,0.174198031425476,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.551064133644104,0.050000000745058,0.2288037836551666,291.1294860839844,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.129638671875,1.0,0.1637663394212722,0.9730101227760316,0.9730101227760316,1.0,1.0,-0.639225959777832,0.277195543050766,0.3620304465293884,0.0958890691399574,0.0,0.0,0.2114098370075225,24.550769805908203,25.0,0.7203438878059387,-5025.54345703125,41.53044128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99737548828125,305.07330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.0894826874136924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516238451004028,0.1516281366348266,-4.296207407605834e-06,0.0,0.0001135180646087,0.0,0.0,6.031979084014893,0.0,0.0,0.0,0.2780491709709167,4.0,0.0,1.0
842340,292.9959716796875,297.1499938964844,293.1499938964844,0.0036066151224076,-272.9682922363281,296.0419616699219,0.551194429397583,0.050000000745058,0.0458037555217742,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.551194429397583,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040944810025393,-239.80718994140625,296.6846618652344,0.551194429397583,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190059706568718,-2774.7548828125,304.1420288085937,0.8592254519462585,0.1857735961675644,0.1761378794908523,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.551194429397583,0.050000000745058,0.2287992537021637,291.131103515625,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1315612792969,1.0,0.1639874726533889,0.9732268452644348,0.9732268452644348,1.0,1.0,-0.6415454745292664,0.2781746685504913,0.363370805978775,0.0963974073529243,0.0,0.0,0.213836133480072,24.54671859741211,25.0,2.499677896499634,-5063.8623046875,41.78482818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933776855469,305.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.0901407450437545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531187295913696,0.1531230211257934,-4.299100510252174e-06,0.0,0.0001143528788816,0.0,0.0,6.0979323387146,0.0,0.0,0.0,0.2783071994781494,4.0,0.0,1.0
842400,292.9959716796875,297.1499938964844,293.1499938964844,0.0036066151224076,-272.9682922363281,296.0419616699219,0.551194429397583,0.050000000745058,0.0458037555217742,294.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.551194429397583,0.050000000745058,0.0482335612177848,293.0926513671875,297.1499938964844,293.1499938964844,0.0040944810025393,-239.80718994140625,296.6846618652344,0.551194429397583,0.050000000745058,0.0356251448392868,293.0738830566406,297.1499938964844,293.1499938964844,0.1190059706568718,-2774.7548828125,304.1420288085937,0.8592254519462585,0.1857735961675644,0.1761378794908523,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.551194429397583,0.050000000745058,0.2287992537021637,291.131103515625,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235412597656,291.1315612792969,1.0,0.1639874726533889,0.9732268452644348,0.9732268452644348,1.0,1.0,-0.6415454745292664,0.2781746685504913,0.363370805978775,0.0963974073529243,0.0,0.0,0.213836133480072,24.54671859741211,25.0,2.499677896499634,-5063.8623046875,41.78482818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9933776855469,305.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94921875,18000.0,0.0,0.0,0.0901407450437545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1531187295913696,0.1531230211257934,-4.299100510252174e-06,0.0,0.0001143528788816,0.0,0.0,6.0979323387146,0.0,0.0,0.0,0.2783071994781494,4.0,0.0,1.0
842460,292.99053955078125,297.1499938964844,293.1499938964844,0.0036582888569682,-276.7430419921875,296.1116638183594,0.5513242483139038,0.050000000745058,0.045802854001522,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5513242483139038,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.0041232472285628,-241.38699340820312,296.7228698730469,0.5513242483139038,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206282600760459,-2805.06787109375,304.1419677734375,0.8625173568725586,0.1878393441438675,0.1780860722064972,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5513242483139038,0.050000000745058,0.2287947386503219,291.13287353515625,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.133056640625,1.0,0.1642104834318161,0.97343772649765,0.97343772649765,1.0,1.0,-0.643875002861023,0.2791582345962524,0.3647167682647705,0.0969082415103912,0.0,0.0,0.2159830778837204,24.542909622192383,25.0,1.8124431371688845,-5097.98681640625,42.0417594909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98944091796875,305.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.0908150598406791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154424250125885,0.15442855656147,-4.301679382479051e-06,0.0,0.0001152083132183,0.0,0.0,6.155731678009033,0.0,0.0,0.0,0.2785349190235138,4.0,0.0,1.0
842520,292.99053955078125,297.1499938964844,293.1499938964844,0.0036582888569682,-276.7430419921875,296.1116638183594,0.5513242483139038,0.050000000745058,0.045802854001522,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5513242483139038,0.050000000745058,0.0482326075434684,293.0864562988281,297.1499938964844,293.1499938964844,0.0041232472285628,-241.38699340820312,296.7228698730469,0.5513242483139038,0.050000000745058,0.0356244407594203,293.0732116699219,297.1499938964844,293.1499938964844,0.1206282600760459,-2805.06787109375,304.1419677734375,0.8625173568725586,0.1878393441438675,0.1780860722064972,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5513242483139038,0.050000000745058,0.2287947386503219,291.13287353515625,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.133056640625,1.0,0.1642104834318161,0.97343772649765,0.97343772649765,1.0,1.0,-0.643875002861023,0.2791582345962524,0.3647167682647705,0.0969082415103912,0.0,0.0,0.2159830778837204,24.542909622192383,25.0,1.8124431371688845,-5097.98681640625,42.0417594909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98944091796875,305.0978088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.583984375,18000.0,0.0,0.0,0.0908150598406791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154424250125885,0.15442855656147,-4.301679382479051e-06,0.0,0.0001152083132183,0.0,0.0,6.155731678009033,0.0,0.0,0.0,0.2785349190235138,4.0,0.0,1.0
842580,292.9851379394531,297.1499938964844,293.1499938964844,0.0037116268649697,-280.6429748535156,296.1822509765625,0.5514536499977112,0.050000000745058,0.0458019524812698,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5514536499977112,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041539468802511,-243.0825042724609,296.7623596191406,0.5514536499977112,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222757399082183,-2835.78857421875,304.14190673828125,0.8658211827278137,0.1899134665727615,0.1800420582294464,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1332702636719,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1332702636719,1.0,0.1644352376461029,0.9736485481262208,0.9736485481262208,1.0,1.0,-0.6462140083312988,0.2801467478275299,0.3660672605037689,0.0974200367927551,0.0,0.0,0.2181769907474517,24.539316177368164,25.0,0.4601081907749176,-5131.83349609375,42.30114364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.0914911404252052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557279080152511,0.1557322144508361,-4.304116373532452e-06,0.0,0.0001160659885499,0.0,0.0,6.213373184204102,0.0,0.0,0.0,0.2787602841854095,4.0,0.0,1.0
842640,292.9851379394531,297.1499938964844,293.1499938964844,0.0037116268649697,-280.6429748535156,296.1822509765625,0.5514536499977112,0.050000000745058,0.0458019524812698,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5514536499977112,0.050000000745058,0.0482316613197326,293.08026123046875,297.1499938964844,293.1499938964844,0.0041539468802511,-243.0825042724609,296.7623596191406,0.5514536499977112,0.050000000745058,0.0356237404048442,293.07257080078125,297.1499938964844,293.1499938964844,0.1222757399082183,-2835.78857421875,304.14190673828125,0.8658211827278137,0.1899134665727615,0.1800420582294464,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1332702636719,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.2136535644531,291.1332702636719,1.0,0.1644352376461029,0.9736485481262208,0.9736485481262208,1.0,1.0,-0.6462140083312988,0.2801467478275299,0.3660672605037689,0.0974200367927551,0.0,0.0,0.2181769907474517,24.539316177368164,25.0,0.4601081907749176,-5131.83349609375,42.30114364624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866638183594,305.108642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.552734375,18000.0,0.0,0.0,0.0914911404252052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557279080152511,0.1557322144508361,-4.304116373532452e-06,0.0,0.0001160659885499,0.0,0.0,6.213373184204102,0.0,0.0,0.0,0.2787602841854095,4.0,0.0,1.0
842700,292.98248291015625,297.1499938964844,293.1499938964844,0.0037389693316072,-282.641357421875,296.2179870605469,0.5515182614326477,0.050000000745058,0.045801505446434,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5515182614326477,0.050000000745058,0.0482311882078647,293.0771789550781,297.1499938964844,293.1499938964844,0.0041700457222759,-243.97317504882807,296.7827453613281,0.5515182614326477,0.050000000745058,0.0356233939528465,293.072265625,297.1499938964844,293.1499938964844,0.1231074407696724,-2851.269775390625,304.1418762207031,0.867477536201477,0.1909538954496383,0.1810231655836105,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5515182614326477,0.050000000745058,0.2287880033254623,291.13311767578125,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.13299560546875,1.0,0.1645482778549194,0.9737539887428284,0.9737539887428284,1.0,1.0,-0.6473872065544128,0.2806429266929626,0.3667442798614502,0.0976763218641281,0.0,0.0,0.2193150073289871,24.537582397460938,25.0,-0.4510170519351959,-5147.6025390625,42.43177032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,305.1173400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.42578125,18000.0,0.0,0.0,0.09182770550251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564047783613205,0.1564090698957443,-4.305361017031828e-06,0.0,0.0001164929562946,0.0,0.0,6.2433180809021,0.0,0.0,0.0,0.2788769602775574,4.0,0.0,1.0
842760,292.9798278808594,297.1499938964844,293.1499938964844,0.0037666901480406,-284.6702880859375,296.2538757324219,0.5515828728675842,0.050000000745058,0.0458010546863079,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5515828728675842,0.050000000745058,0.0482307188212871,293.0740966796875,297.1499938964844,293.1499938964844,0.0041866148822009,-244.8939208984375,296.8033447265625,0.5515828728675842,0.050000000745058,0.0356230437755584,293.07196044921875,297.1499938964844,293.1499938964844,0.1239481642842292,-2866.906982421875,304.1418151855469,0.8691366910934448,0.1919966042041778,0.1820063143968582,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5515828728675842,0.050000000745058,0.228785753250122,291.1324768066406,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1321105957031,1.0,0.164661705493927,0.9738548398017884,0.9738548398017884,1.0,1.0,-0.6485629081726074,0.2811403274536133,0.3674225509166717,0.0979328006505966,0.0,0.0,0.2205458879470825,24.535877227783203,25.0,-1.943416237831116,-5162.505859375,42.5629997253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854431152344,305.12957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.140625,18000.0,0.0,0.0,0.0921601951122284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157119020819664,0.157123327255249,-4.306643859308679e-06,0.0,0.0001169147581094,0.0,0.0,6.27490758895874,0.0,0.0,0.0,0.2789999544620514,4.0,0.0,1.0
842820,292.9745178222656,297.1499938964844,293.1499938964844,0.003823455190286,-288.830078125,296.32598876953125,0.5517124533653259,0.050000000745058,0.0458001568913459,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5517124533653259,0.050000000745058,0.0482297725975513,293.06793212890625,297.1499938964844,293.1499938964844,0.0042213024571537,-246.830307006836,296.8452453613281,0.5517124533653259,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256546527147293,-2898.602783203125,304.1416931152344,0.8724637031555176,0.1940893530845642,0.1839793175458908,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5517124533653259,0.050000000745058,0.2287812680006027,291.1296691894531,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2036437988281,291.1290588378906,1.0,0.1648897677659988,0.9740566611289978,0.9740566611289978,1.0,1.0,-0.6509222984313965,0.2821392118930816,0.3687830567359924,0.0984466820955276,0.0,0.0,0.223437875509262,24.532520294189453,25.0,-3.913900136947632,-5195.1953125,42.82733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,305.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.0928102135658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587921380996704,0.1587964445352554,-4.30953286922886e-06,0.0,0.0001177393714897,0.0,0.0,6.348873615264893,0.0,0.0,0.0,0.2792862057685852,4.0,0.0,1.0
842880,292.9745178222656,297.1499938964844,293.1499938964844,0.003823455190286,-288.830078125,296.32598876953125,0.5517124533653259,0.050000000745058,0.0458001568913459,294.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5517124533653259,0.050000000745058,0.0482297725975513,293.06793212890625,297.1499938964844,293.1499938964844,0.0042213024571537,-246.830307006836,296.8452453613281,0.5517124533653259,0.050000000745058,0.0356223434209823,293.0714111328125,297.1499938964844,293.1499938964844,0.1256546527147293,-2898.602783203125,304.1416931152344,0.8724637031555176,0.1940893530845642,0.1839793175458908,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5517124533653259,0.050000000745058,0.2287812680006027,291.1296691894531,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.2036437988281,291.1290588378906,1.0,0.1648897677659988,0.9740566611289978,0.9740566611289978,1.0,1.0,-0.6509222984313965,0.2821392118930816,0.3687830567359924,0.0984466820955276,0.0,0.0,0.223437875509262,24.532520294189453,25.0,-3.913900136947632,-5195.1953125,42.82733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98614501953125,305.1627502441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.89453125,18000.0,0.0,0.0,0.0928102135658264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587921380996704,0.1587964445352554,-4.30953286922886e-06,0.0,0.0001177393714897,0.0,0.0,6.348873615264893,0.0,0.0,0.0,0.2792862057685852,4.0,0.0,1.0
842940,292.96923828125,297.1499938964844,293.1499938964844,0.0038818798493593,-293.0960388183594,296.3998413085937,0.5518426895141602,0.050000000745058,0.0457992553710937,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5518426895141602,0.050000000745058,0.0482288226485252,293.061767578125,297.1499938964844,293.1499938964844,0.0042578536085784,-248.8634185791016,296.8892517089844,0.5518426895141602,0.050000000745058,0.0356216430664062,293.07086181640625,297.1499938964844,293.1499938964844,0.1273744255304336,-2930.446044921875,304.1416015625,0.8758022785186768,0.1961925774812698,0.1859619915485382,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5518426895141602,0.050000000745058,0.2287767678499221,291.12677001953125,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.1985778808594,291.1263427734375,1.0,0.1651194393634796,0.9742584228515624,0.9742584228515624,1.0,1.0,-0.653293251991272,0.283143937587738,0.3701493144035339,0.0989620834589004,0.0,0.0,0.2267398536205291,24.52919578552246,25.0,-3.642712831497192,-5231.689453125,43.09423065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,305.2060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.0934475362300872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607741862535476,0.1607785075902938,-4.313035788072739e-06,0.0,0.0001185478831757,0.0,0.0,6.436857223510742,0.0,0.0,0.0,0.2796269953250885,4.0,0.0,1.0
843000,292.96923828125,297.1499938964844,293.1499938964844,0.0038818798493593,-293.0960388183594,296.3998413085937,0.5518426895141602,0.050000000745058,0.0457992553710937,294.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5518426895141602,0.050000000745058,0.0482288226485252,293.061767578125,297.1499938964844,293.1499938964844,0.0042578536085784,-248.8634185791016,296.8892517089844,0.5518426895141602,0.050000000745058,0.0356216430664062,293.07086181640625,297.1499938964844,293.1499938964844,0.1273744255304336,-2930.446044921875,304.1416015625,0.8758022785186768,0.1961925774812698,0.1859619915485382,293.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1269836425781,0.5518426895141602,0.050000000745058,0.2287767678499221,291.12677001953125,291.1499938964844,270.0679016113281,269.0643615722656,283.1850280761719,293.1985778808594,291.1263427734375,1.0,0.1651194393634796,0.9742584228515624,0.9742584228515624,1.0,1.0,-0.653293251991272,0.283143937587738,0.3701493144035339,0.0989620834589004,0.0,0.0,0.2267398536205291,24.52919578552246,25.0,-3.642712831497192,-5231.689453125,43.09423065185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,305.2060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.0934475362300872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607741862535476,0.1607785075902938,-4.313035788072739e-06,0.0,0.0001185478831757,0.0,0.0,6.436857223510742,0.0,0.0,0.0,0.2796269953250885,4.0,0.0,1.0
843060,292.96405029296875,297.1499938964844,293.1499938964844,0.0039415410719811,-297.41119384765625,296.47662353515625,0.5519736409187317,0.050000000745058,0.0457983501255512,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5519736409187317,0.050000000745058,0.0482278689742088,293.0556335449219,297.1499938964844,293.1499938964844,0.0042958366684615,-250.9480133056641,296.9365234375,0.5519736409187317,0.050000000745058,0.0356209389865398,293.0703125,297.1499938964844,293.1499938964844,0.1290827691555023,-2961.938720703125,304.1415710449219,0.8791508674621582,0.1983060985803604,0.1879544258117675,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5519736409187317,0.050000000745058,0.2287722378969192,291.1259460449219,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934814453125,291.126220703125,1.0,0.1653507351875305,0.9744548201560974,0.9744548201560974,1.0,1.0,-0.6556758880615234,0.2841543555259704,0.371521532535553,0.099479041993618,0.0,0.0,0.2300403416156768,24.52589607238769,25.0,0.2071272879838943,-5275.5322265625,43.36372375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.0940917059779167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628719568252563,0.1628762632608413,-4.316984814067837e-06,0.0,0.0001193650750792,0.0,0.0,6.5306267738342285,0.0,0.0,0.0,0.2799926698207855,4.0,0.0,1.0
843120,292.96405029296875,297.1499938964844,293.1499938964844,0.0039415410719811,-297.41119384765625,296.47662353515625,0.5519736409187317,0.050000000745058,0.0457983501255512,294.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5519736409187317,0.050000000745058,0.0482278689742088,293.0556335449219,297.1499938964844,293.1499938964844,0.0042958366684615,-250.9480133056641,296.9365234375,0.5519736409187317,0.050000000745058,0.0356209389865398,293.0703125,297.1499938964844,293.1499938964844,0.1290827691555023,-2961.938720703125,304.1415710449219,0.8791508674621582,0.1983060985803604,0.1879544258117675,293.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.5519736409187317,0.050000000745058,0.2287722378969192,291.1259460449219,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934814453125,291.126220703125,1.0,0.1653507351875305,0.9744548201560974,0.9744548201560974,1.0,1.0,-0.6556758880615234,0.2841543555259704,0.371521532535553,0.099479041993618,0.0,0.0,0.2300403416156768,24.52589607238769,25.0,0.2071272879838943,-5275.5322265625,43.36372375488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.283203125,18000.0,0.0,0.0,0.0940917059779167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628719568252563,0.1628762632608413,-4.316984814067837e-06,0.0,0.0001193650750792,0.0,0.0,6.5306267738342285,0.0,0.0,0.0,0.2799926698207855,4.0,0.0,1.0
843180,292.9588928222656,297.1499938964844,293.1499938964844,0.0040020840242505,-301.740478515625,296.5568542480469,0.5521050691604614,0.050000000745058,0.0457974411547184,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5521050691604614,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043348986655473,-253.0577545166016,296.9875793457031,0.5521050691604614,0.050000000745058,0.0356202349066734,293.0697937011719,297.1499938964844,293.1499938964844,0.1307704150676727,-2992.904541015625,304.1415710449219,0.8825055360794067,0.2004286795854568,0.1899556517601013,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5521050691604614,0.050000000745058,0.2287677079439163,291.1282653808594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1287536621094,1.0,0.1655836105346679,0.9746512770652772,0.9746512770652772,1.0,1.0,-0.6580690741539001,0.2851700782775879,0.3728989958763122,0.0999975278973579,0.0,0.0,0.2327895313501358,24.52265930175781,25.0,2.79133939743042,-5315.107421875,43.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,305.2711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.341796875,18000.0,0.0,0.0,0.0947604775428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647087633609771,0.1647130846977234,-4.32078240919509e-06,0.0,0.0001202134808409,0.0,0.0,6.613495349884033,0.0,0.0,0.0,0.2803205549716949,4.0,0.0,1.0
843240,292.9588928222656,297.1499938964844,293.1499938964844,0.0040020840242505,-301.740478515625,296.5568542480469,0.5521050691604614,0.050000000745058,0.0457974411547184,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5521050691604614,0.050000000745058,0.0482269115746021,293.0495300292969,297.1499938964844,293.1499938964844,0.0043348986655473,-253.0577545166016,296.9875793457031,0.5521050691604614,0.050000000745058,0.0356202349066734,293.0697937011719,297.1499938964844,293.1499938964844,0.1307704150676727,-2992.904541015625,304.1415710449219,0.8825055360794067,0.2004286795854568,0.1899556517601013,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.5521050691604614,0.050000000745058,0.2287677079439163,291.1282653808594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1287536621094,1.0,0.1655836105346679,0.9746512770652772,0.9746512770652772,1.0,1.0,-0.6580690741539001,0.2851700782775879,0.3728989958763122,0.0999975278973579,0.0,0.0,0.2327895313501358,24.52265930175781,25.0,2.79133939743042,-5315.107421875,43.6357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,305.2711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.341796875,18000.0,0.0,0.0,0.0947604775428772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647087633609771,0.1647130846977234,-4.32078240919509e-06,0.0,0.0001202134808409,0.0,0.0,6.613495349884033,0.0,0.0,0.0,0.2803205549716949,4.0,0.0,1.0
843300,292.95635986328125,297.1499938964844,293.1499938964844,0.0040328819304704,-303.9380187988281,296.5975341796875,0.5521708726882935,0.050000000745058,0.0457969903945922,294.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5521708726882935,0.050000000745058,0.0482264347374439,293.0464782714844,297.1499938964844,293.1499938964844,0.0043550585396587,-254.14585876464844,297.0138244628906,0.5521708726882935,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316201984882354,-3008.46923828125,304.1415405273437,0.8841840624809265,0.2014931738376617,0.1909593194723129,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5521708726882935,0.050000000745058,0.2287654429674148,291.1293640136719,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.1858215332031,291.1297302246094,1.0,0.1657006293535232,0.9747495055198668,0.9747495055198668,1.0,1.0,-0.6592693328857422,0.2856797873973846,0.3735895454883575,0.100257322192192,0.0,0.0,0.2340484112501144,24.521080017089844,25.0,2.708289623260498,-5333.404296875,43.77268600463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,305.2821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.796875,18000.0,0.0,0.0,0.0951000601053237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165529727935791,0.1655340492725372,-4.322484073782107e-06,0.0,0.0001206442830152,0.0,0.0,6.650620937347412,0.0,0.0,0.0,0.2804681360721588,4.0,0.0,1.0
843360,292.9538269042969,297.1499938964844,293.1499938964844,0.0040641007944941,-306.16436767578125,296.638427734375,0.552236795425415,0.050000000745058,0.0457965359091758,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.552236795425415,0.050000000745058,0.0482259579002857,293.04345703125,297.1499938964844,293.1499938964844,0.0043756994418799,-255.2611846923828,297.0403747558594,0.552236795425415,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324760913848877,-3024.130126953125,304.1415405273437,0.8858628273010254,0.2025597840547561,0.1919648647308349,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.552236795425415,0.050000000745058,0.2287631779909134,291.1301574707031,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1304016113281,1.0,0.1658180207014084,0.9748438000679016,0.9748438000679016,1.0,1.0,-0.6604718565940857,0.2861905694007873,0.3742812573909759,0.1005174070596695,0.0,0.0,0.2352890372276306,24.519519805908203,25.0,2.279531240463257,-5351.45849609375,43.91023254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98419189453125,305.2924499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.041015625,18000.0,0.0,0.0,0.0954406708478927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663326025009155,0.1663369238376617,-4.324107521824772e-06,0.0,0.0001210763803101,0.0,0.0,6.686916351318359,0.0,0.0,0.0,0.2806118726730346,4.0,0.0,1.0
