time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843420,292.9488220214844,297.1499938964844,293.1499938964844,0.0041278041899204,-310.6999206542969,296.7209777832031,0.5523689389228821,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5523689389228821,0.050000000745058,0.0482249967753887,293.03741455078125,297.1499938964844,293.1499938964844,0.0044184271246194,-257.5705871582031,297.0946350097656,0.5523689389228821,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342041492462158,-3055.697998046875,304.1414794921875,0.8892212510108948,0.2046998292207718,0.193982258439064,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5523689389228821,0.050000000745058,0.2287586331367492,291.13104248046875,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1311340332031,1.0,0.1660539507865905,0.9750325083732604,0.9750325083732604,1.0,1.0,-0.6628844141960144,0.2872158586978912,0.3756685256958008,0.1010388359427452,0.0,0.0,0.2377497106790542,24.516435623168945,25.0,1.2274820804595947,-5387.4912109375,44.18720245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,305.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.0961223840713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679257899522781,0.1679301112890243,-4.3272639231872745e-06,0.0,0.0001219412006321,0.0,0.0,6.758981227874756,0.0,0.0,0.0,0.2808961570262909,4.0,0.0,1.0
843480,292.9488220214844,297.1499938964844,293.1499938964844,0.0041278041899204,-310.6999206542969,296.7209777832031,0.5523689389228821,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5523689389228821,0.050000000745058,0.0482249967753887,293.03741455078125,297.1499938964844,293.1499938964844,0.0044184271246194,-257.5705871582031,297.0946350097656,0.5523689389228821,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342041492462158,-3055.697998046875,304.1414794921875,0.8892212510108948,0.2046998292207718,0.193982258439064,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309814453125,0.5523689389228821,0.050000000745058,0.2287586331367492,291.13104248046875,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.1311340332031,1.0,0.1660539507865905,0.9750325083732604,0.9750325083732604,1.0,1.0,-0.6628844141960144,0.2872158586978912,0.3756685256958008,0.1010388359427452,0.0,0.0,0.2377497106790542,24.516435623168945,25.0,1.2274820804595947,-5387.4912109375,44.18720245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.982666015625,305.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.171875,18000.0,0.0,0.0,0.0961223840713501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679257899522781,0.1679301112890243,-4.3272639231872745e-06,0.0,0.0001219412006321,0.0,0.0,6.758981227874756,0.0,0.0,0.0,0.2808961570262909,4.0,0.0,1.0
843540,292.9436340332031,297.1499938964844,293.1499938964844,0.0041937446221709,-315.3755798339844,296.8055419921875,0.5525039434432983,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5525039434432983,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044634542427957,-259.9977722167969,297.151123046875,0.5525039434432983,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359522044658661,-3087.5478515625,304.1413879394531,0.8925928473472595,0.2068611830472946,0.1960147619247436,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5525039434432983,0.050000000745058,0.2287539839744568,291.131591796875,291.1499938964844,269.7895202636719,268.864990234375,283.0585021972656,293.1813659667969,291.1317749023437,1.0,0.1662914901971817,0.9752212166786194,0.9752212166786194,1.0,1.0,-0.6653149127960205,0.2882494330406189,0.3770654499530792,0.1015637293457984,0.0,0.0,0.2401718199253082,24.51305389404297,25.0,1.2975536584854126,-5422.693359375,44.467227935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818725585937,305.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.193359375,18000.0,0.0,0.0,0.0968017354607582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695178896188736,0.1695222109556198,-4.330411684350111e-06,0.0,0.0001228030305355,0.0,0.0,6.831174850463867,0.0,0.0,0.0,0.281180590391159,4.0,0.0,1.0
843600,292.9436340332031,297.1499938964844,293.1499938964844,0.0041937446221709,-315.3755798339844,296.8055419921875,0.5525039434432983,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5525039434432983,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044634542427957,-259.9977722167969,297.151123046875,0.5525039434432983,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359522044658661,-3087.5478515625,304.1413879394531,0.8925928473472595,0.2068611830472946,0.1960147619247436,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5525039434432983,0.050000000745058,0.2287539839744568,291.131591796875,291.1499938964844,269.7895202636719,268.864990234375,283.0585021972656,293.1813659667969,291.1317749023437,1.0,0.1662914901971817,0.9752212166786194,0.9752212166786194,1.0,1.0,-0.6653149127960205,0.2882494330406189,0.3770654499530792,0.1015637293457984,0.0,0.0,0.2401718199253082,24.51305389404297,25.0,1.2975536584854126,-5422.693359375,44.467227935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9818725585937,305.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.193359375,18000.0,0.0,0.0,0.0968017354607582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695178896188736,0.1695222109556198,-4.330411684350111e-06,0.0,0.0001228030305355,0.0,0.0,6.831174850463867,0.0,0.0,0.0,0.281180590391159,4.0,0.0,1.0
843660,292.93817138671875,297.1499938964844,293.1499938964844,0.0042619286105036,-320.1783142089844,296.8930969238281,0.5526459217071533,0.050000000745058,0.0457937233150005,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526459217071533,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045106904581189,-262.5277709960937,297.2107238769531,0.5526459217071533,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377214193344116,-3119.683349609375,304.1413269042969,0.896002471446991,0.2090521901845932,0.1980760395526886,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526459217071533,0.050000000745058,0.2287491261959076,291.1328125,291.1499938964844,269.73443603515625,268.8251647949219,283.0387878417969,293.1875,291.133056640625,1.0,0.1665311157703399,0.9754027724266052,0.9754027724266052,1.0,1.0,-0.6677795648574829,0.2892979979515075,0.3784815371036529,0.1020956635475158,0.0,0.0,0.2423794269561767,24.50878524780273,25.0,1.5326098203659058,-5456.52490234375,44.751564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,305.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.0974728912115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710091978311538,0.1710135340690612,-4.333471679274226e-06,0.0,0.0001236544630955,0.0,0.0,6.899140357971191,0.0,0.0,0.0,0.2814496457576751,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042619286105036,-320.1783142089844,296.8930969238281,0.5526459217071533,0.050000000745058,0.0457937233150005,294.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526459217071533,0.050000000745058,0.0482229962944984,293.02490234375,297.1499938964844,293.1499938964844,0.0045106904581189,-262.5277709960937,297.2107238769531,0.5526459217071533,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377214193344116,-3119.683349609375,304.1413269042969,0.896002471446991,0.2090521901845932,0.1980760395526886,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5526459217071533,0.050000000745058,0.2287491261959076,291.1328125,291.1499938964844,269.73443603515625,268.8251647949219,283.0387878417969,293.1875,291.133056640625,1.0,0.1665311157703399,0.9754027724266052,0.9754027724266052,1.0,1.0,-0.6677795648574829,0.2892979979515075,0.3784815371036529,0.1020956635475158,0.0,0.0,0.2423794269561767,24.50878524780273,25.0,1.5326098203659058,-5456.52490234375,44.751564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98199462890625,305.35418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.0974728912115097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1710091978311538,0.1710135340690612,-4.333471679274226e-06,0.0,0.0001236544630955,0.0,0.0,6.899140357971191,0.0,0.0,0.0,0.2814496457576751,4.0,0.0,1.0
843780,292.9325561523437,297.1499938964844,293.1499938964844,0.0043321810662746,-325.1063842773437,296.9826965332031,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5527909994125366,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045601045712828,-265.1686096191406,297.2725830078125,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395183652639389,-3152.242919921875,304.1412048339844,0.8994285464286804,0.2112624645233154,0.2001572251319885,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5527909994125366,0.050000000745058,0.22874416410923,291.1336364746094,291.1499938964844,269.6795959472656,268.785400390625,283.0191650390625,293.193603515625,291.1337280273437,1.0,0.1667729765176773,0.9755843281745912,0.9755843281745912,1.0,1.0,-0.6702678799629211,0.2903571128845215,0.3799107670783996,0.1026326864957809,0.0,0.0,0.2445006370544433,24.504228591918945,25.0,0.9229277968406676,-5489.48193359375,45.03971862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,305.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.0981289744377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724228858947754,0.1724272221326828,-4.336350230005337e-06,0.0,0.0001244867744389,0.0,0.0,6.963690280914307,0.0,0.0,0.0,0.2817054688930511,4.0,0.0,1.0
843840,292.9325561523437,297.1499938964844,293.1499938964844,0.0043321810662746,-325.1063842773437,296.9826965332031,0.5527909994125366,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5527909994125366,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045601045712828,-265.1686096191406,297.2725830078125,0.5527909994125366,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395183652639389,-3152.242919921875,304.1412048339844,0.8994285464286804,0.2112624645233154,0.2001572251319885,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335754394531,0.5527909994125366,0.050000000745058,0.22874416410923,291.1336364746094,291.1499938964844,269.6795959472656,268.785400390625,283.0191650390625,293.193603515625,291.1337280273437,1.0,0.1667729765176773,0.9755843281745912,0.9755843281745912,1.0,1.0,-0.6702678799629211,0.2903571128845215,0.3799107670783996,0.1026326864957809,0.0,0.0,0.2445006370544433,24.504228591918945,25.0,0.9229277968406676,-5489.48193359375,45.03971862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833679199219,305.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.87109375,18000.0,0.0,0.0,0.0981289744377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724228858947754,0.1724272221326828,-4.336350230005337e-06,0.0,0.0001244867744389,0.0,0.0,6.963690280914307,0.0,0.0,0.0,0.2817054688930511,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043682320974767,-327.6272277832031,297.0281677246094,0.5528642535209656,0.050000000745058,0.0457922257483005,294.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528642535209656,0.050000000745058,0.0482214204967021,293.01513671875,297.1499938964844,293.1499938964844,0.0045857508666813,-266.536865234375,297.3043518066406,0.5528642535209656,0.050000000745058,0.0356161780655384,293.0668029785156,297.1499938964844,293.1499938964844,0.1404266357421875,-3168.669677734375,304.14117431640625,0.9011444449424744,0.2123740911483764,0.2012040913105011,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528642535209656,0.050000000745058,0.2287416607141494,291.1338195800781,291.1499938964844,269.6522827148437,268.7655029296875,283.0094909667969,293.1968688964844,291.1338806152344,1.0,0.1668947786092758,0.975675106048584,0.975675106048584,1.0,1.0,-0.6715195178985596,0.2908900380134582,0.3806294798851013,0.102902851998806,0.0,0.0,0.2455601543188095,24.501928329467773,25.0,0.6341667175292969,-5506.02978515625,45.18517303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9844665527344,305.3818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.0984499529004097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731292009353637,0.1731335371732711,-4.337767222750699e-06,0.0,0.0001248939661309,0.0,0.0,6.995963096618652,0.0,0.0,0.0,0.2818330526351928,4.0,0.0,1.0
843960,292.9268798828125,297.1499938964844,293.1499938964844,0.0044047483243048,-330.1737365722656,297.0741271972656,0.5529378056526184,0.050000000745058,0.0457917228341102,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5529378056526184,0.050000000745058,0.0482208915054798,293.0118713378906,297.1499938964844,293.1499938964844,0.0046119056642055,-267.9295654296875,297.3366394042969,0.5529378056526184,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413400620222091,-3185.16748046875,304.14111328125,0.9028611183166504,0.2134896963834762,0.2022546678781509,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5529378056526184,0.050000000745058,0.2287391424179077,291.1339416503906,291.1499938964844,269.6250305175781,268.7456359863281,282.9999694824219,293.2003173828125,291.13397216796875,1.0,0.1670171171426773,0.9757614135742188,0.9757614135742188,1.0,1.0,-0.6727756261825562,0.2914249002933502,0.3813507258892059,0.1031739637255668,0.0,0.0,0.2466184645891189,24.499624252319336,25.0,0.4315493106842041,-5522.6484375,45.33149719238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857788085937,305.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8515625,18000.0,0.0,0.0,0.09876649081707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738381832838058,0.1738425195217132,-4.339188308222219e-06,0.0,0.0001252955262316,0.0,0.0,7.02839469909668,0.0,0.0,0.0,0.2819612026214599,4.0,0.0,1.0
844020,292.9211730957031,297.1499938964844,293.1499938964844,0.0044793644919991,-335.35406494140625,297.16754150390625,0.5530858039855957,0.050000000745058,0.0457907132804393,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046658678911626,-270.7933349609375,297.4029846191406,0.5530858039855957,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431813389062881,-3218.353271484375,304.1409912109375,0.9063761234283448,0.2157326489686966,0.2043670117855072,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530858039855957,0.050000000745058,0.228734090924263,291.13409423828125,291.1499938964844,269.5707092285156,268.70587158203125,282.98126220703125,293.20770263671875,291.1341552734375,1.0,0.1672634929418563,0.9759339690208436,0.9759339690208436,1.0,1.0,-0.675301194190979,0.2925005853176117,0.3828006088733673,0.1037193015217781,0.0,0.0,0.2487254589796066,24.495037078857425,25.0,0.2284430116415023,-5555.9921875,45.6268196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.0993865951895713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752595752477646,0.1752639263868332,-4.342049578553997e-06,0.0,0.0001260821882169,0.0,0.0,7.093547821044922,0.0,0.0,0.0,0.2822187840938568,4.0,0.0,1.0
844080,292.9211730957031,297.1499938964844,293.1499938964844,0.0044793644919991,-335.35406494140625,297.16754150390625,0.5530858039855957,0.050000000745058,0.0457907132804393,294.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530858039855957,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046658678911626,-270.7933349609375,297.4029846191406,0.5530858039855957,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431813389062881,-3218.353271484375,304.1409912109375,0.9063761234283448,0.2157326489686966,0.2043670117855072,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5530858039855957,0.050000000745058,0.228734090924263,291.13409423828125,291.1499938964844,269.5707092285156,268.70587158203125,282.98126220703125,293.20770263671875,291.1341552734375,1.0,0.1672634929418563,0.9759339690208436,0.9759339690208436,1.0,1.0,-0.675301194190979,0.2925005853176117,0.3828006088733673,0.1037193015217781,0.0,0.0,0.2487254589796066,24.495037078857425,25.0,0.2284430116415023,-5555.9921875,45.6268196105957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98883056640625,305.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.0993865951895713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1752595752477646,0.1752639263868332,-4.342049578553997e-06,0.0,0.0001260821882169,0.0,0.0,7.093547821044922,0.0,0.0,0.0,0.2822187840938568,4.0,0.0,1.0
844140,292.9154052734375,297.1499938964844,293.1499938964844,0.0045560952275991,-340.64727783203125,297.26300048828125,0.553234875202179,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.553234875202179,0.050000000745058,0.0482187569141387,292.9986572265625,297.1499938964844,293.1499938964844,0.0047220289707183,-273.75897216796875,297.4716796875,0.553234875202179,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450405269861221,-3251.76708984375,304.1408996582031,0.910023033618927,0.2179906219244003,0.2064935564994812,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.553234875202179,0.050000000745058,0.2287290245294571,291.1342468261719,291.1499938964844,269.51666259765625,268.6661376953125,282.9631042480469,293.2158203125,291.13427734375,1.0,0.1675120294094085,0.9761065244674684,0.9761065244674684,1.0,1.0,-0.6778437495231628,0.2935838401317596,0.3842599093914032,0.1042687967419624,0.0,0.0,0.2508158385753631,24.4905014038086,25.0,0.1791813671588897,-5589.3671875,45.9256706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,305.42974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.0999910905957222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766817718744278,0.1766861230134964,-4.3449313125165645e-06,0.0,0.0001268490595975,0.0,0.0,7.158921241760254,0.0,0.0,0.0,0.2824775278568268,4.0,0.0,1.0
844200,292.9154052734375,297.1499938964844,293.1499938964844,0.0045560952275991,-340.64727783203125,297.26300048828125,0.553234875202179,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.553234875202179,0.050000000745058,0.0482187569141387,292.9986572265625,297.1499938964844,293.1499938964844,0.0047220289707183,-273.75897216796875,297.4716796875,0.553234875202179,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450405269861221,-3251.76708984375,304.1408996582031,0.910023033618927,0.2179906219244003,0.2064935564994812,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1342468261719,0.553234875202179,0.050000000745058,0.2287290245294571,291.1342468261719,291.1499938964844,269.51666259765625,268.6661376953125,282.9631042480469,293.2158203125,291.13427734375,1.0,0.1675120294094085,0.9761065244674684,0.9761065244674684,1.0,1.0,-0.6778437495231628,0.2935838401317596,0.3842599093914032,0.1042687967419624,0.0,0.0,0.2508158385753631,24.4905014038086,25.0,0.1791813671588897,-5589.3671875,45.9256706237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921875,305.42974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.0999910905957222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766817718744278,0.1766861230134964,-4.3449313125165645e-06,0.0,0.0001268490595975,0.0,0.0,7.158921241760254,0.0,0.0,0.0,0.2824775278568268,4.0,0.0,1.0
844260,292.9096374511719,297.1499938964844,293.1499938964844,0.0046350178308784,-346.0544128417969,297.3605041503906,0.5533848404884338,0.050000000745058,0.0457886755466461,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5533848404884338,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047804550267755,-276.8276672363281,297.54278564453125,0.5533848404884338,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469169706106186,-3285.395263671875,304.14080810546875,0.9137715101242064,0.2202631831169128,0.2086339294910431,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5533848404884338,0.050000000745058,0.2287239134311676,291.1343994140625,291.1499938964844,269.4629211425781,268.6264343261719,282.9454650878906,293.2246398925781,291.1344299316406,1.0,0.1677627563476562,0.9762728214263916,0.9762728214263916,1.0,1.0,-0.6804028749465942,0.2946743071079254,0.3857285678386688,0.1048224195837974,0.0,0.0,0.2528853714466095,24.486040115356445,25.0,0.1940692663192749,-5622.67041015625,46.22804641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1005818918347358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781015992164611,0.1781059354543686,-4.34782759839436e-06,0.0,0.0001275985414395,0.0,0.0,7.22437047958374,0.0,0.0,0.0,0.2827368378639221,4.0,0.0,1.0
844320,292.9096374511719,297.1499938964844,293.1499938964844,0.0046350178308784,-346.0544128417969,297.3605041503906,0.5533848404884338,0.050000000745058,0.0457886755466461,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5533848404884338,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047804550267755,-276.8276672363281,297.54278564453125,0.5533848404884338,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469169706106186,-3285.395263671875,304.14080810546875,0.9137715101242064,0.2202631831169128,0.2086339294910431,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5533848404884338,0.050000000745058,0.2287239134311676,291.1343994140625,291.1499938964844,269.4629211425781,268.6264343261719,282.9454650878906,293.2246398925781,291.1344299316406,1.0,0.1677627563476562,0.9762728214263916,0.9762728214263916,1.0,1.0,-0.6804028749465942,0.2946743071079254,0.3857285678386688,0.1048224195837974,0.0,0.0,0.2528853714466095,24.486040115356445,25.0,0.1940692663192749,-5622.67041015625,46.22804641723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955444335937,305.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.775390625,18000.0,0.0,0.0,0.1005818918347358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781015992164611,0.1781059354543686,-4.34782759839436e-06,0.0,0.0001275985414395,0.0,0.0,7.22437047958374,0.0,0.0,0.0,0.2827368378639221,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.004716180730611,-351.57476806640625,297.4600830078125,0.5535356402397156,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5535356402397156,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048411781899631,-279.99884033203125,297.61627197265625,0.5535356402397156,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.148810014128685,-3319.225341796875,304.1407165527344,0.9175937175750732,0.2225495278835296,0.2107873708009719,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5535356402397156,0.050000000745058,0.2287188023328781,291.13458251953125,291.1499938964844,269.4095153808594,268.58673095703125,282.9283142089844,293.234130859375,291.1346130371094,1.0,0.1680156141519546,0.9764390587806702,0.9764390587806702,1.0,1.0,-0.6829776167869568,0.2957716286182403,0.3872059881687164,0.1053802743554115,0.0,0.0,0.2549318373203277,24.48166847229004,25.0,0.2150639742612838,-5655.8271484375,46.53390121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,305.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1011614799499511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795168071985244,0.179521158337593,-4.350732069724472e-06,0.0,0.0001283338206121,0.0,0.0,7.289790153503418,0.0,0.0,0.0,0.2829962968826294,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.004716180730611,-351.57476806640625,297.4600830078125,0.5535356402397156,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5535356402397156,0.050000000745058,0.0482166036963462,292.9853210449219,297.1499938964844,293.1499938964844,0.0048411781899631,-279.99884033203125,297.61627197265625,0.5535356402397156,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.148810014128685,-3319.225341796875,304.1407165527344,0.9175937175750732,0.2225495278835296,0.2107873708009719,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5535356402397156,0.050000000745058,0.2287188023328781,291.13458251953125,291.1499938964844,269.4095153808594,268.58673095703125,282.9283142089844,293.234130859375,291.1346130371094,1.0,0.1680156141519546,0.9764390587806702,0.9764390587806702,1.0,1.0,-0.6829776167869568,0.2957716286182403,0.3872059881687164,0.1053802743554115,0.0,0.0,0.2549318373203277,24.48166847229004,25.0,0.2150639742612838,-5655.8271484375,46.53390121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99871826171875,305.46728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1011614799499511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795168071985244,0.179521158337593,-4.350732069724472e-06,0.0,0.0001283338206121,0.0,0.0,7.289790153503418,0.0,0.0,0.0,0.2829962968826294,4.0,0.0,1.0
844500,292.9009704589844,297.1499938964844,293.1499938964844,0.0047576250508427,-354.3775939941406,297.5106506347656,0.5536113381385803,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5536113381385803,0.050000000745058,0.0482160598039627,292.9819641113281,297.1499938964844,293.1499938964844,0.0048724180087447,-281.623046875,297.6539306640625,0.5536113381385803,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497626602649688,-3336.213623046875,304.14068603515625,0.9195246696472168,0.223697617650032,0.2118687778711319,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346435546875,0.5536113381385803,0.050000000745058,0.2287162393331527,291.1346435546875,291.1499938964844,269.3829040527344,268.56689453125,282.9199523925781,293.2391662597656,291.1347045898437,1.0,0.1681428253650665,0.9765222072601318,0.9765222072601318,1.0,1.0,-0.6842706203460693,0.2963227331638336,0.3879478871822357,0.1056607887148857,0.0,0.0,0.2559466063976288,24.47951889038086,25.0,0.2191776931285858,-5672.3369140625,46.68811798095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,305.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1014478355646133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802224963903427,0.1802268475294113,-4.352186806499958e-06,0.0,0.000128697080072,0.0,0.0,7.322480201721191,0.0,0.0,0.0,0.2831260561943054,4.0,0.0,1.0
844560,292.8980407714844,297.1499938964844,293.1499938964844,0.004799660295248,-357.209228515625,297.5617370605469,0.5536871552467346,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5536871552467346,0.050000000745058,0.0482155196368694,292.97857666015625,297.1499938964844,293.1499938964844,0.0049042585305869,-283.2733459472656,297.6921691894531,0.5536871552467346,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507192850112915,-3353.249267578125,304.140625,0.9214649200439452,0.2248488813638687,0.2129531800746917,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5536871552467346,0.050000000745058,0.2287136614322662,291.1347351074219,291.1499938964844,269.3564147949219,268.54705810546875,282.9117126464844,293.24432373046875,291.134765625,1.0,0.1682705581188202,0.97660094499588,0.97660094499588,1.0,1.0,-0.6855672001838684,0.2968753278255462,0.3886919021606445,0.1059422940015792,0.0,0.0,0.2569560110569,24.47740173339844,25.0,0.2186112999916076,-5688.798828125,46.84318161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0015563964844,305.4852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1017322838306427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809270679950714,0.18093141913414,-4.3536429075174965e-06,0.0,0.0001290579384658,0.0,0.0,7.355162143707275,0.0,0.0,0.0,0.2832558155059814,4.0,0.0,1.0
844620,292.8922119140625,297.1499938964844,293.1499938964844,0.0048855221830308,-362.9577026367188,297.6654357910156,0.5538392663002014,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5538392663002014,0.050000000745058,0.0482144355773925,292.97186279296875,297.1499938964844,293.1499938964844,0.0049697402864694,-286.65106201171875,297.7704772949219,0.5538392663002014,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526442021131515,-3387.456298828125,304.1405334472656,0.9253627061843872,0.2271603494882583,0.2151305079460144,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5538392663002014,0.050000000745058,0.2287085205316543,291.1348876953125,291.1499938964844,269.3036499023437,268.50738525390625,282.8956604003906,293.25518798828125,291.1349182128906,1.0,0.1685275137424469,0.9767584204673768,0.9767584204673768,1.0,1.0,-0.6881706118583679,0.2979848682880401,0.3901857435703277,0.1065084412693977,0.0,0.0,0.2589602470397949,24.473255157470703,25.0,0.2084413170814514,-5721.58203125,47.15581893920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039978027344,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1022967100143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182333618402481,0.1823379695415496,-4.356561021268135e-06,0.0,0.0001297739800065,0.0,0.0,7.420540332794189,0.0,0.0,0.0,0.2835155427455902,4.0,0.0,1.0
844680,292.8922119140625,297.1499938964844,293.1499938964844,0.0048855221830308,-362.9577026367188,297.6654357910156,0.5538392663002014,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5538392663002014,0.050000000745058,0.0482144355773925,292.97186279296875,297.1499938964844,293.1499938964844,0.0049697402864694,-286.65106201171875,297.7704772949219,0.5538392663002014,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526442021131515,-3387.456298828125,304.1405334472656,0.9253627061843872,0.2271603494882583,0.2151305079460144,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5538392663002014,0.050000000745058,0.2287085205316543,291.1348876953125,291.1499938964844,269.3036499023437,268.50738525390625,282.8956604003906,293.25518798828125,291.1349182128906,1.0,0.1685275137424469,0.9767584204673768,0.9767584204673768,1.0,1.0,-0.6881706118583679,0.2979848682880401,0.3901857435703277,0.1065084412693977,0.0,0.0,0.2589602470397949,24.473255157470703,25.0,0.2084413170814514,-5721.58203125,47.15581893920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0039978027344,305.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1022967100143432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182333618402481,0.1823379695415496,-4.356561021268135e-06,0.0,0.0001297739800065,0.0,0.0,7.420540332794189,0.0,0.0,0.0,0.2835155427455902,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049738469533622,-368.8206176757813,297.77117919921875,0.5539918541908264,0.050000000745058,0.0457845591008663,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5539918541908264,0.050000000745058,0.0482133477926254,292.965087890625,297.1499938964844,293.1499938964844,0.0050376839935779,-290.13232421875,297.85113525390625,0.5539918541908264,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545840948820114,-3421.833740234375,304.1404724121094,0.9292672276496888,0.2294830232858657,0.217318519949913,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5539918541908264,0.050000000745058,0.2287033647298813,291.1350402832031,291.1499938964844,269.251220703125,268.4677124023437,282.880126953125,293.2667236328125,291.13507080078125,1.0,0.1687864363193512,0.976915955543518,0.976915955543518,1.0,1.0,-0.6907867789268494,0.299099862575531,0.3916869461536407,0.1070787832140922,0.0,0.0,0.2609463334083557,24.46924591064453,25.0,0.1940393596887588,-5754.17724609375,47.47174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,305.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1028569415211677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183737576007843,0.1837419420480728,-4.359488684713142e-06,0.0,0.0001304846955463,0.0,0.0,7.485977649688721,0.0,0.0,0.0,0.2837757468223572,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049738469533622,-368.8206176757813,297.77117919921875,0.5539918541908264,0.050000000745058,0.0457845591008663,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5539918541908264,0.050000000745058,0.0482133477926254,292.965087890625,297.1499938964844,293.1499938964844,0.0050376839935779,-290.13232421875,297.85113525390625,0.5539918541908264,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545840948820114,-3421.833740234375,304.1404724121094,0.9292672276496888,0.2294830232858657,0.217318519949913,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5539918541908264,0.050000000745058,0.2287033647298813,291.1350402832031,291.1499938964844,269.251220703125,268.4677124023437,282.880126953125,293.2667236328125,291.13507080078125,1.0,0.1687864363193512,0.976915955543518,0.976915955543518,1.0,1.0,-0.6907867789268494,0.299099862575531,0.3916869461536407,0.1070787832140922,0.0,0.0,0.2609463334083557,24.46924591064453,25.0,0.1940393596887588,-5754.17724609375,47.47174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0059509277344,305.5196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75390625,18000.0,0.0,0.0,0.1028569415211677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.183737576007843,0.1837419420480728,-4.359488684713142e-06,0.0,0.0001304846955463,0.0,0.0,7.485977649688721,0.0,0.0,0.0,0.2837757468223572,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050647165626287,-374.7980651855469,297.8789978027344,0.5541448593139648,0.050000000745058,0.0457835271954536,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5541448593139648,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051081497222185,-293.7171936035156,297.9342041015625,0.5541448593139648,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565381288528442,-3456.36572265625,304.140380859375,0.933160960674286,0.2318158745765686,0.2195162773132324,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5541448593139648,0.050000000745058,0.228698194026947,291.1351623535156,291.1499938964844,269.1991882324219,268.4280700683594,282.8651123046875,293.2789001464844,291.1351928710937,1.0,0.1690472215414047,0.9770655632019044,0.9770655632019044,1.0,1.0,-0.6934146881103516,0.3002195954322815,0.39319509267807,0.1076531335711479,0.0,0.0,0.2629152536392212,24.465389251708984,25.0,0.1852188259363174,-5786.5849609375,47.79085922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1034148707985878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851396411657333,0.1851440072059631,-4.362427716841921e-06,0.0,0.0001311924861511,0.0,0.0,7.551506996154785,0.0,0.0,0.0,0.2840365171432495,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050647165626287,-374.7980651855469,297.8789978027344,0.5541448593139648,0.050000000745058,0.0457835271954536,294.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5541448593139648,0.050000000745058,0.0482122600078582,292.9582824707031,297.1499938964844,293.1499938964844,0.0051081497222185,-293.7171936035156,297.9342041015625,0.5541448593139648,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565381288528442,-3456.36572265625,304.140380859375,0.933160960674286,0.2318158745765686,0.2195162773132324,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.5541448593139648,0.050000000745058,0.228698194026947,291.1351623535156,291.1499938964844,269.1991882324219,268.4280700683594,282.8651123046875,293.2789001464844,291.1351928710937,1.0,0.1690472215414047,0.9770655632019044,0.9770655632019044,1.0,1.0,-0.6934146881103516,0.3002195954322815,0.39319509267807,0.1076531335711479,0.0,0.0,0.2629152536392212,24.465389251708984,25.0,0.1852188259363174,-5786.5849609375,47.79085922241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0074768066406,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1034148707985878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1851396411657333,0.1851440072059631,-4.362427716841921e-06,0.0,0.0001311924861511,0.0,0.0,7.551506996154785,0.0,0.0,0.0,0.2840365171432495,4.0,0.0,1.0
844980,292.8746643066406,297.1499938964844,293.1499938964844,0.0051582180894911,-380.8899536132813,297.9888610839844,0.5542980432510376,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5542980432510376,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051811998710036,-297.4056091308594,298.01971435546875,0.5542980432510376,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585053652524948,-3491.03466796875,304.14031982421875,0.9370281100273132,0.2341578304767608,0.2217227667570114,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5542980432510376,0.050000000745058,0.2286930382251739,291.1352844238281,291.1499938964844,269.1475524902344,268.388427734375,282.85064697265625,293.29168701171875,291.1353454589844,1.0,0.1693098247051239,0.9772151708602904,0.9772151708602904,1.0,1.0,-0.6960530281066895,0.3013436198234558,0.3947094082832336,0.1082315519452095,0.0,0.0,0.2648665308952331,24.46170234680176,25.0,0.1857844293117523,-5818.80078125,48.11307907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,305.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1039720177650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865395605564117,0.1865439265966415,-4.365378572401824e-06,0.0,0.0001318992872256,0.0,0.0,7.6171183586120605,0.0,0.0,0.0,0.2842978239059448,4.0,0.0,1.0
845040,292.8746643066406,297.1499938964844,293.1499938964844,0.0051582180894911,-380.8899536132813,297.9888610839844,0.5542980432510376,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5542980432510376,0.050000000745058,0.0482111722230911,292.95147705078125,297.1499938964844,293.1499938964844,0.0051811998710036,-297.4056091308594,298.01971435546875,0.5542980432510376,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585053652524948,-3491.03466796875,304.14031982421875,0.9370281100273132,0.2341578304767608,0.2217227667570114,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5542980432510376,0.050000000745058,0.2286930382251739,291.1352844238281,291.1499938964844,269.1475524902344,268.388427734375,282.85064697265625,293.29168701171875,291.1353454589844,1.0,0.1693098247051239,0.9772151708602904,0.9772151708602904,1.0,1.0,-0.6960530281066895,0.3013436198234558,0.3947094082832336,0.1082315519452095,0.0,0.0,0.2648665308952331,24.46170234680176,25.0,0.1857844293117523,-5818.80078125,48.11307907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,305.5518798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1039720177650451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865395605564117,0.1865439265966415,-4.365378572401824e-06,0.0,0.0001318992872256,0.0,0.0,7.6171183586120605,0.0,0.0,0.0,0.2842978239059448,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052059846930205,-383.9788208007813,298.0445861816406,0.5543746948242188,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5543746948242188,0.050000000745058,0.0482106283307075,292.9480895996094,297.1499938964844,293.1499938964844,0.0052187144756317,-299.2886047363281,298.0633544921875,0.5543746948242188,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594935953617096,-3508.41455078125,304.1402893066406,0.938947319984436,0.2353318333625793,0.2228289544582367,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5543746948242188,0.050000000745058,0.2286904603242874,291.1353759765625,291.1499938964844,269.12188720703125,268.3686218261719,282.8435974121094,293.29833984375,291.1354064941406,1.0,0.1694417595863342,0.9772899746894836,0.9772899746894836,1.0,1.0,-0.6973757743835449,0.3019070625305176,0.3954687118530273,0.1085222661495208,0.0,0.0,0.2658352255821228,24.459930419921875,25.0,0.1895144134759903,-5834.8330078125,48.27531433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089416503906,305.55963134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1042506545782089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872384250164032,0.187242791056633,-4.366858320281608e-06,0.0,0.0001322527532465,0.0,0.0,7.649942398071289,0.0,0.0,0.0,0.2844286262989044,4.0,0.0,1.0
845160,292.8687744140625,297.1499938964844,293.1499938964844,0.0052544451318681,-387.0963134765625,298.100830078125,0.5544512867927551,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5544512867927551,0.050000000745058,0.0482100844383239,292.9446716308594,297.1499938964844,293.1499938964844,0.0052569028921425,-301.19757080078125,298.10760498046875,0.5544512867927551,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604847162961959,-3525.821044921875,304.1402282714844,0.9408548474311828,0.2365076541900634,0.2239368706941604,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5544512867927551,0.050000000745058,0.2286878824234008,291.13543701171875,291.1499938964844,269.0963134765625,268.34881591796875,282.8367004394531,293.3051147460937,291.1354675292969,1.0,0.1695741266012191,0.9773606061935424,0.9773606061935424,1.0,1.0,-0.6987005472183228,0.302471250295639,0.3962293267250061,0.108813889324665,0.0,0.0,0.2667990028858185,24.45820999145508,25.0,0.1956790834665298,-5850.8125,48.43827819824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092163085937,305.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71875,18000.0,0.0,0.0,0.1045294553041458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879363656044006,0.1879407465457916,-4.368340341898147e-06,0.0,0.0001326064520981,0.0,0.0,7.682769298553467,0.0,0.0,0.0,0.2845595180988312,4.0,0.0,1.0
