time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053534968756139,-393.4169921875,298.2148742675781,0.5546044707298279,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053353295661509,-305.09295654296875,298.1979064941406,0.5546044707298279,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624750196933746,-3560.70361328125,304.1401672363281,0.944628894329071,0.2388640195131302,0.2261573523283004,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.228682741522789,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8232727050781,293.3191223144531,291.1356201171875,1.0,0.1698400229215622,0.9775018692016602,0.9775018692016602,1.0,1.0,-0.7013557553291321,0.3036017417907715,0.3977540135383606,0.109400026500225,0.0,0.0,0.26871058344841,24.454927444458008,25.0,0.213649719953537,-5882.60498046875,48.76632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,305.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1050877720117569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893285512924194,0.1893329322338104,-4.3713102968467865e-06,0.0,0.000133314737468,0.0,0.0,7.748387813568115,0.0,0.0,0.0,0.2848213016986847,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053534968756139,-393.4169921875,298.2148742675781,0.5546044707298279,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053353295661509,-305.09295654296875,298.1979064941406,0.5546044707298279,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624750196933746,-3560.70361328125,304.1401672363281,0.944628894329071,0.2388640195131302,0.2261573523283004,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044707298279,0.050000000745058,0.228682741522789,291.1355895996094,291.1499938964844,269.04547119140625,268.3092041015625,282.8232727050781,293.3191223144531,291.1356201171875,1.0,0.1698400229215622,0.9775018692016602,0.9775018692016602,1.0,1.0,-0.7013557553291321,0.3036017417907715,0.3977540135383606,0.109400026500225,0.0,0.0,0.26871058344841,24.454927444458008,25.0,0.213649719953537,-5882.60498046875,48.76632690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0096130371094,305.582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1050877720117569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893285512924194,0.1893329322338104,-4.3713102968467865e-06,0.0,0.000133314737468,0.0,0.0,7.748387813568115,0.0,0.0,0.0,0.2848213016986847,4.0,0.0,1.0
845340,292.8569641113281,297.1499938964844,293.1499938964844,0.0054554822854697,-399.85205078125,298.3309936523437,0.5547573566436768,0.050000000745058,0.0457794070243835,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054165590554475,-309.0917663574219,298.2906494140625,0.5547573566436768,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644750386476516,-3595.66064453125,304.1401062011719,0.948339581489563,0.2412254363298416,0.2283828556537628,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.2286776155233383,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8103942871094,293.333740234375,291.13580322265625,1.0,0.1701074093580246,0.9776431918144226,0.9776431918144226,1.0,1.0,-0.7040169835090637,0.3047343790531158,0.3992826044559479,0.1099899262189865,0.0,0.0,0.2705990076065063,24.451881408691406,25.0,0.2354840636253357,-5914.16064453125,49.097076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097961425781,305.5968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1056470870971679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907141804695129,0.1907185465097427,-4.374284344521584e-06,0.0,0.0001340242743026,0.0,0.0,7.813883304595947,0.0,0.0,0.0,0.2850828170776367,4.0,0.0,1.0
845400,292.8569641113281,297.1499938964844,293.1499938964844,0.0054554822854697,-399.85205078125,298.3309936523437,0.5547573566436768,0.050000000745058,0.0457794070243835,294.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.0482079200446605,292.93096923828125,297.1499938964844,293.1499938964844,0.0054165590554475,-309.0917663574219,298.2906494140625,0.5547573566436768,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644750386476516,-3595.66064453125,304.1401062011719,0.948339581489563,0.2412254363298416,0.2283828556537628,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547573566436768,0.050000000745058,0.2286776155233383,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8103942871094,293.333740234375,291.13580322265625,1.0,0.1701074093580246,0.9776431918144226,0.9776431918144226,1.0,1.0,-0.7040169835090637,0.3047343790531158,0.3992826044559479,0.1099899262189865,0.0,0.0,0.2705990076065063,24.451881408691406,25.0,0.2354840636253357,-5914.16064453125,49.097076416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097961425781,305.5968933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1056470870971679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1907141804695129,0.1907185465097427,-4.374284344521584e-06,0.0,0.0001340242743026,0.0,0.0,7.813883304595947,0.0,0.0,0.0,0.2850828170776367,4.0,0.0,1.0
845460,292.8510437011719,297.1499938964844,293.1499938964844,0.0055605177767574,-406.401611328125,298.44921875,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055006770417094,-313.19403076171875,298.38580322265625,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664834469556808,-3630.668701171875,304.1400756835937,0.951977550983429,0.2435903400182724,0.2306119203567505,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7980651855469,293.348876953125,291.135986328125,1.0,0.1703761518001556,0.9777764081954956,0.9777764081954956,1.0,1.0,-0.706682562828064,0.3058682382106781,0.4008143544197082,0.1105833351612091,0.0,0.0,0.2724619209766388,24.4490966796875,25.0,0.2598648965358734,-5945.4609375,49.43035507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098571777344,305.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1062070652842521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920912563800811,0.1920956373214721,-4.377257937449031e-06,0.0,0.0001347346697002,0.0,0.0,7.879159927368164,0.0,0.0,0.0,0.2853436768054962,4.0,0.0,1.0
845520,292.8510437011719,297.1499938964844,293.1499938964844,0.0055605177767574,-406.401611328125,298.44921875,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055006770417094,-313.19403076171875,298.38580322265625,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664834469556808,-3630.668701171875,304.1400756835937,0.951977550983429,0.2435903400182724,0.2306119203567505,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7980651855469,293.348876953125,291.135986328125,1.0,0.1703761518001556,0.9777764081954956,0.9777764081954956,1.0,1.0,-0.706682562828064,0.3058682382106781,0.4008143544197082,0.1105833351612091,0.0,0.0,0.2724619209766388,24.4490966796875,25.0,0.2598648965358734,-5945.4609375,49.43035507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0098571777344,305.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1062070652842521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1920912563800811,0.1920956373214721,-4.377257937449031e-06,0.0,0.0001347346697002,0.0,0.0,7.879159927368164,0.0,0.0,0.0,0.2853436768054962,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056687300093472,-413.06585693359375,298.5695495605469,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.917236328125,297.1499938964844,293.1499938964844,0.0055877757258713,-317.39990234375,298.4833679199219,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684987992048263,-3665.70263671875,304.1400146484375,0.9555347561836244,0.2459570169448852,0.2328429520130157,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7862243652344,293.36456298828125,291.1361694335937,1.0,0.1706461161375045,0.9779096841812134,0.9779096841812134,1.0,1.0,-0.7093505859375,0.307002454996109,0.402348130941391,0.1111802533268928,0.0,0.0,0.2742968499660492,24.44659996032715,25.0,0.2842465341091156,-5976.48583984375,49.76597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,305.6251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1067670360207557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934576332569122,0.1934620141983032,-4.380226982902968e-06,0.0,0.000135445035994,0.0,0.0,7.944113731384277,0.0,0.0,0.0,0.2856034636497497,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056687300093472,-413.06585693359375,298.5695495605469,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.917236328125,297.1499938964844,293.1499938964844,0.0055877757258713,-317.39990234375,298.4833679199219,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684987992048263,-3665.70263671875,304.1400146484375,0.9555347561836244,0.2459570169448852,0.2328429520130157,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7862243652344,293.36456298828125,291.1361694335937,1.0,0.1706461161375045,0.9779096841812134,0.9779096841812134,1.0,1.0,-0.7093505859375,0.307002454996109,0.402348130941391,0.1111802533268928,0.0,0.0,0.2742968499660492,24.44659996032715,25.0,0.2842465341091156,-5976.48583984375,49.76597595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099182128906,305.6251525878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.76953125,18000.0,0.0,0.0,0.1067670360207557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1934576332569122,0.1934620141983032,-4.380226982902968e-06,0.0,0.000135445035994,0.0,0.0,7.944113731384277,0.0,0.0,0.0,0.2856034636497497,4.0,0.0,1.0
845700,292.8421325683594,297.1499938964844,293.1499938964844,0.0057240691967308,-416.4410400390625,298.6304626464844,0.5551368594169617,0.050000000745058,0.0457768663763999,294.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.0482052452862262,292.9137878417969,297.1499938964844,293.1499938964844,0.0056324726901948,-319.5416564941406,298.5330810546875,0.5551368594169617,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695086061954498,-3683.220947265625,304.1399841308594,0.9572808742523192,0.2471404373645782,0.2339586913585662,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.780517578125,293.3725891113281,291.13629150390625,1.0,0.1707815080881118,0.9779763221740724,0.9779763221740724,1.0,1.0,-0.7106848955154419,0.3075694143772125,0.4031154811382293,0.1114800050854682,0.0,0.0,0.2752031683921814,24.44546890258789,25.0,0.2959098815917969,-5991.88916015625,49.934600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00994873046875,305.632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.787109375,18000.0,0.0,0.0,0.1070467233657836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941361874341964,0.1941405683755874,-4.381708549772156e-06,0.0,0.000135799855343,0.0,0.0,7.976438045501709,0.0,0.0,0.0,0.2857328355312347,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057802558876574,-419.8450317382813,298.69195556640625,0.5552120804786682,0.050000000745058,0.0457763634622097,294.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.0482047162950038,292.91033935546875,297.1499938964844,293.1499938964844,0.0056779556907713,-321.70947265625,298.5833740234375,0.5552120804786682,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705195307731628,-3700.735595703125,304.1399841308594,0.959004282951355,0.2483236044645309,0.2350742518901825,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.77490234375,293.3807678222656,291.13641357421875,1.0,0.1709171533584594,0.9780393838882446,0.9780393838882446,1.0,1.0,-0.7120189666748047,0.3081360161304474,0.4038829803466797,0.1117805317044258,0.0,0.0,0.2761017084121704,24.44442176818848,25.0,0.3075935840606689,-6007.21630859375,50.10372543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0100402832031,305.638916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1073260307312011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1948113143444061,0.1948156952857971,-4.383186478662537e-06,0.0,0.0001361541944788,0.0,0.0,8.008645057678223,0.0,0.0,0.0,0.2858617901802063,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058719613589346,-425.3511962890625,298.7913818359375,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9042053222656,297.1499938964844,293.1499938964844,0.0057547078467905,-325.341064453125,298.666748046875,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721138656139373,-3728.29736328125,304.1399841308594,0.9616561532020568,0.2501411736011505,0.2368292212486267,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.766357421875,293.394287109375,291.1365966796875,1.0,0.1711340993642807,0.978140354156494,0.978140354156494,1.0,1.0,-0.7141184210777283,0.3090269863605499,0.4050914049148559,0.1122557744383812,0.0,0.0,0.2775213420391083,24.444503784179688,25.0,0.3779715001583099,-6031.419921875,50.372833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102233886719,305.64990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1077717021107673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195883497595787,0.1958878934383392,-4.385543888929533e-06,0.0,0.0001367195654893,0.0,0.0,8.05988883972168,0.0,0.0,0.0,0.2860670685768127,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0058952374383807,-426.7386779785156,298.81646728515625,0.5553382635116577,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553382635116577,0.050000000745058,0.0482038259506225,292.90234375,297.1499938964844,293.1499938964844,0.0057750893756747,-326.29962158203125,298.688720703125,0.5553382635116577,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724887043237686,-3734.758056640625,304.1400451660156,0.9622567892074584,0.2505553364753723,0.2372402250766754,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.5553382635116577,0.050000000745058,0.2286581993103027,291.1366271972656,291.1499938964844,268.79803466796875,268.1114807128906,282.7643737792969,293.3978576660156,291.1366882324219,1.0,0.1711878478527069,0.978165566921234,0.978165566921234,1.0,1.0,-0.7146105766296387,0.3092357218265533,0.4053748548030853,0.1123677566647529,0.0,0.0,0.2778705954551697,24.44599914550781,25.0,0.4569160044193268,-6037.30078125,50.437870025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,305.6527709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.86328125,18000.0,0.0,0.0,0.1078827455639839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961493045091629,0.1961537003517151,-4.386131422506878e-06,0.0,0.0001368604425806,0.0,0.0,8.072612762451172,0.0,0.0,0.0,0.2861180603504181,4.0,0.0,1.0
845940,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9433288574219,0.55536288022995,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.55536288022995,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8046264648437,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648627042770386,0.0,0.2391025125980377,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.55536288022995,0.0,0.2286573350429535,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7549133300781,293.4166259765625,291.1376037597656,0.0,0.0,0.9782917499542236,0.9782917499542236,1.0,1.0,-0.7168440222740173,0.3101823925971985,0.4066616594791412,0.1128785759210586,0.0,0.0,0.0,24.4622859954834,60.0,1.34439218044281,-6065.15673828125,50.745361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,305.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974279284477234,0.1974323242902755,-4.389019068185007e-06,0.0,0.0,0.0,0.0,8.134011268615723,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,298.9433288574219,0.55536288022995,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.55536288022995,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8046264648437,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648627042770386,0.0,0.2391025125980377,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.55536288022995,0.0,0.2286573350429535,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.7549133300781,293.4166259765625,291.1376037597656,0.0,0.0,0.9782917499542236,0.9782917499542236,1.0,1.0,-0.7168440222740173,0.3101823925971985,0.4066616594791412,0.1128785759210586,0.0,0.0,0.0,24.4622859954834,60.0,1.34439218044281,-6065.15673828125,50.745361328125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01104736328125,305.6675109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.17578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974279284477234,0.1974323242902755,-4.389019068185007e-06,0.0,0.0,0.0,0.0,8.134011268615723,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6361389160156,0.0,0.0,0.0002569216594565,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0002705508668441,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.55633544921875,0.0,0.0,0.0001998279476538,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7292785644531,0.0,0.0,0.000969179556705,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0012833768269047,291.1453857421875,294.1499938964844,268.7041931152344,268.0342102050781,281.1268615722656,289.9554443359375,291.1416320800781,0.0,0.0,0.5869750380516052,0.5869750380516052,1.0,1.0,-0.0040174373425543,0.0056646927259862,-0.0016472552670165,-0.0103798639029264,0.0,0.0,0.0,-0.0218449514359235,60.0,-75.78985595703125,-0.0,-8.718569119992026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9369781771488892e-18,-2.9401545507010925e-18,3.1763513378805352e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6361389160156,0.0,0.0,0.0002569216594565,293.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0002705508668441,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.55633544921875,0.0,0.0,0.0001998279476538,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7292785644531,0.0,0.0,0.000969179556705,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0012833768269047,291.1453857421875,294.1499938964844,268.7041931152344,268.0342102050781,281.1268615722656,289.9554443359375,291.1416320800781,0.0,0.0,0.5869750380516052,0.5869750380516052,1.0,1.0,-0.0040174373425543,0.0056646927259862,-0.0016472552670165,-0.0103798639029264,0.0,0.0,0.0,-0.0218449514359235,60.0,-75.78985595703125,-0.0,-8.718569119992026e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.9369781771488892e-18,-2.9401545507010925e-18,3.1763513378805352e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5946960449219,0.0,0.0,9.89384643617086e-05,293.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0001041869691107,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.515625,0.0,0.0,7.695213571423665e-05,292.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6529235839844,0.0,0.0,0.000125003469293,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,0.0004942180821672,291.1454772949219,294.1499938964844,268.6827087402344,268.0166015625,280.9374389648437,287.5140075683594,291.1403503417969,0.0,0.0,0.3913167119026184,0.3913167119026184,1.0,1.0,-0.0010791892418637,0.0024649279657751,-0.0013857387239113,-0.0126791819930076,0.0,0.0,0.0,-0.0074117667973041,60.0,-46.3188362121582,-0.0,-7.940769819470006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,9.663930093824282e-21,1.1585393108602538e-20,-1.9214630147782564e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.5665283203125,0.0,0.0,9.410083293914796e-05,293.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.909270738717169e-05,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4879455566406,0.0,0.0,7.31895343051292e-05,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6294860839844,0.0,0.0,9.93444409687072e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004700531426351,291.14556884765625,294.1499938964844,268.6621398925781,267.9997863769531,280.8257751464844,285.28961181640625,291.1395568847656,0.0,0.0,0.1956583559513092,0.1956583559513092,1.0,1.0,-0.0010030897101387,0.000619122874923,0.0003839668352156,-0.0144106587395071,0.0,0.0,0.0,-0.0076287360861897,60.0,-26.9111270904541,-0.0,-6.85865089167237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8910878619737245e-21,-7.431644270356422e-21,2.540556206434305e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,295.5389709472656,0.0,0.0,9.401097486261278e-05,293.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.899808355839924e-05,292.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4608764648437,0.0,0.0,7.311964873224497e-05,292.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6077575683594,0.0,0.0,9.90033004200086e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.000469604274258,291.1456298828125,294.1499938964844,268.6424865722656,267.9837341308594,280.7172546386719,283.3356018066406,291.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018296306952,2.782820907043516e-08,0.0010018018074333,-0.0149367805570364,0.0,0.0,0.0,-0.0078192362561821,60.0,-19.577428817749023,-0.0,-6.841517574684985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.8760952133712016e-21,-7.446704773618569e-21,2.570609560247368e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5115661621094,0.0,0.0,9.398069232702257e-05,293.93511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,9.896620031213388e-05,292.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4339599609375,0.0,0.0,7.309609645744786e-05,292.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.586181640625,0.0,0.0,9.896652773022652e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,0.0004694530216511,291.14569091796875,294.1499938964844,268.6236877441406,267.96844482421875,280.6095886230469,281.6195373535156,291.13824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013917926698,6.027546017861596e-09,0.0010013857390731,-0.014841447584331,0.0,0.0,0.0,-0.0078005394898355,60.0,-16.924299240112305,-0.0,-6.837027655137717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875792290783597e-21,-7.447002041651205e-21,2.571209346970825e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4573059082031,0.0,0.0,9.391718049300836e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.889931243378668e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.38067626953125,0.0,0.0,7.304669270524755e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5434265136719,0.0,0.0,9.889953071251512e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004691357607953,291.14581298828125,294.1499938964844,268.58856201171875,267.9400939941406,280.396728515625,278.7860412597656,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.621342658996582,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875785020641493e-21,-7.447006888412607e-21,2.571221867771113e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4573059082031,0.0,0.0,9.391718049300836e-05,293.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.889931243378668e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.38067626953125,0.0,0.0,7.304669270524755e-05,292.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5434265136719,0.0,0.0,9.889953071251512e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,0.0004691357607953,291.14581298828125,294.1499938964844,268.58856201171875,267.9400939941406,280.396728515625,278.7860412597656,291.13653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.621342658996582,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875785020641493e-21,-7.447006888412607e-21,2.571221867771113e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4037780761719,0.0,0.0,9.38475932343863e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.882603626465424e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3280944824219,0.0,0.0,7.299257413251325e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5012512207031,0.0,0.0,9.882624726742506e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004687881446443,291.1459350585937,294.1499938964844,268.5566101074219,267.9144897460937,280.18719482421875,276.59307861328125,291.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459518432617188,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4037780761719,0.0,0.0,9.38475932343863e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,9.882603626465424e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3280944824219,0.0,0.0,7.299257413251325e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5012512207031,0.0,0.0,9.882624726742506e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,0.0004687881446443,291.1459350585937,294.1499938964844,268.5566101074219,267.9144897460937,280.18719482421875,276.59307861328125,291.1342163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459518432617188,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3509216308594,0.0,0.0,9.377288370160386e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.27618408203125,0.0,0.0,7.293446105904877e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4596252441406,0.0,0.0,9.87475723377429e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004684149753302,291.1460266113281,294.1499938964844,268.5275573730469,267.8914794921875,279.9809875488281,274.8909912109375,291.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444618225097656,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3509216308594,0.0,0.0,9.377288370160386e-05,293.8610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.874736133497208e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.27618408203125,0.0,0.0,7.293446105904877e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4596252441406,0.0,0.0,9.87475723377429e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004684149753302,291.1460266113281,294.1499938964844,268.5275573730469,267.8914794921875,279.9809875488281,274.8909912109375,291.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444618225097656,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2987976074219,0.0,0.0,9.36940050451085e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.866429900284857e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2249755859375,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4185485839844,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004680209385696,291.1461486816406,294.1499938964844,268.5011901855469,267.870849609375,279.7781066894531,273.5654296875,291.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446014404296877,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2987976074219,0.0,0.0,9.36940050451085e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.866429900284857e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2249755859375,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4185485839844,0.0,0.0,9.866450272966176e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,0.0004680209385696,291.1461486816406,294.1499938964844,268.5011901855469,267.870849609375,279.7781066894531,273.5654296875,291.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983349591493,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.446014404296877,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2729797363281,0.0,0.0,9.365328151034193e-05,293.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,9.862142178462818e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1996154785156,0.0,0.0,7.284144521690905e-05,292.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3982238769531,0.0,0.0,9.862162551144138e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004678175610024,291.14617919921875,294.1499938964844,268.4889831542969,267.8613586425781,279.67791748046875,273.015869140625,291.1258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.44679069519043,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2473449707031,0.0,0.0,9.361185948364437e-05,293.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448059082031,0.0,0.0,9.857780241873117e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1744384765625,0.0,0.0,7.280922727659345e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3780212402344,0.0,0.0,9.857800614554436e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439208984375,0.0,0.0,0.0004676106327679,291.146240234375,294.1499938964844,268.47735595703125,267.8524169921875,279.5785522460937,272.5294189453125,291.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.447073936462402,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1965637207031,0.0,0.0,9.35273346840404e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.12457275390625,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3380126953125,0.0,0.0,9.848899208009244e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004671883943956,291.14630126953125,294.1499938964844,268.4557800292969,267.8360290527344,279.3822937011719,271.7154541015625,291.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445955276489258,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1965637207031,0.0,0.0,9.35273346840404e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.848878835327925e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.12457275390625,0.0,0.0,7.274348172359169e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3380126953125,0.0,0.0,9.848899208009244e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004671883943956,291.14630126953125,294.1499938964844,268.4557800292969,267.8360290527344,279.3822937011719,271.7154541015625,291.11920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445955276489258,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1464538574219,0.0,0.0,9.344123827759176e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0753479003906,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2985534667969,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004667583561968,291.1463928222656,294.1499938964844,268.436279296875,267.82147216796875,279.1893310546875,271.073486328125,291.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442691802978516,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1464538574219,0.0,0.0,9.344123827759176e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0753479003906,0.0,0.0,7.267652108566836e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2985534667969,0.0,0.0,9.839832637226208e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440734863281,0.0,0.0,0.0004667583561968,291.1463928222656,294.1499938964844,268.436279296875,267.82147216796875,279.1893310546875,271.073486328125,291.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442691802978516,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09698486328125,0.0,0.0,9.33543487917632e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0267639160156,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.25958251953125,0.0,0.0,9.830682392930612e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004663243016693,291.1464538574219,294.1499938964844,268.41864013671875,267.8085632324219,278.9996032714844,270.5646667480469,291.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437554359436035,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
