time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847320,292.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.09698486328125,0.0,0.0,9.33543487917632e-05,293.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,9.830662747845054e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0267639160156,0.0,0.0,7.260894199134782e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.25958251953125,0.0,0.0,9.830682392930612e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,0.0004663243016693,291.1464538574219,294.1499938964844,268.41864013671875,267.8085632324219,278.9996032714844,270.5646667480469,291.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988976554372e-09,0.0009947089711204,-0.0127960545942187,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437554359436035,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0481872558594,0.0,0.0,9.326737927040084e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.82150449999608e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9788513183594,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2211303710937,0.0,0.0,9.82152414508164e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004658898687921,291.1465148925781,294.1499938964844,268.4026184082031,267.797119140625,278.8130798339844,270.1592102050781,291.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430835723876951,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0481872558594,0.0,0.0,9.326737927040084e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14508056640625,0.0,0.0,9.82150449999608e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9788513183594,0.0,0.0,7.254129741340876e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2211303710937,0.0,0.0,9.82152414508164e-05,292.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14422607421875,0.0,0.0,0.0004658898687921,291.1465148925781,294.1499938964844,268.4026184082031,267.797119140625,278.8130798339844,270.1592102050781,291.102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582359537873e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430835723876951,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0240173339844,0.0,0.0,9.322407277068125e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.816943929763512e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9551086425781,0.0,0.0,7.25076170056127e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2021179199219,0.0,0.0,9.816963574849068e-05,292.7784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004656735691241,291.1465148925781,294.1499938964844,268.3951721191406,267.7918701171875,278.7210388183594,269.98797607421875,291.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426971435546877,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0000305175781,0.0,0.0,9.318099182564764e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.812406642595306e-05,292.3720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.9315185546875,0.0,0.0,7.247410394484177e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1831970214844,0.0,0.0,9.812426287680864e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004654583462979,291.14654541015625,294.1499938964844,268.3880310058594,267.78692626953125,278.6297607421875,269.8345031738281,291.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422816276550291,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9524841308594,0.0,0.0,9.309578308602796e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.803433931665496e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8848571777344,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.145751953125,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004650327027775,291.1465759277344,294.1499938964844,268.3746643066406,267.7778625488281,278.4495849609375,269.57293701171875,291.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413774490356444,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9524841308594,0.0,0.0,9.309578308602796e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.803433931665496e-05,292.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,294.8848571777344,0.0,0.0,7.240782724693418e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.145751953125,0.0,0.0,9.803452849155292e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004650327027775,291.1465759277344,294.1499938964844,268.3746643066406,267.7778625488281,278.4495849609375,269.57293701171875,291.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413774490356444,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.90557861328125,0.0,0.0,9.30122987483628e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.79464311967604e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8387756347656,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1087646484375,0.0,0.0,9.794662037165835e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004646157030947,291.1465759277344,294.1499938964844,268.3622741699219,267.7696533203125,278.27252197265625,269.3609619140625,291.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403970718383787,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.90557861328125,0.0,0.0,9.30122987483628e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.79464311967604e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8387756347656,0.0,0.0,7.234290387714282e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1087646484375,0.0,0.0,9.794662037165835e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004646157030947,291.1465759277344,294.1499938964844,268.3622741699219,267.7696533203125,278.27252197265625,269.3609619140625,291.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403970718383787,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8592834472656,0.0,0.0,9.29310408537276e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.78608659352176e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.79327392578125,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.072265625,0.0,0.0,9.786104783415794e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004642098210752,291.1465759277344,294.1499938964844,268.3506774902344,267.7621765136719,278.0984802246094,269.1881408691406,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393656730651855,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8592834472656,0.0,0.0,9.29310408537276e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.78608659352176e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.79327392578125,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.072265625,0.0,0.0,9.786104783415794e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004642098210752,291.1465759277344,294.1499938964844,268.3506774902344,267.7621765136719,278.0984802246094,269.1881408691406,291.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393656730651855,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8135681152344,0.0,0.0,9.28524532355368e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7483825683594,0.0,0.0,7.221857231343165e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362548828125,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004638172395061,291.14654541015625,294.1499938964844,268.3396301269531,267.7552185058594,277.9274597167969,269.04638671875,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383075714111328,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8135681152344,0.0,0.0,9.28524532355368e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14520263671875,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7483825683594,0.0,0.0,7.221857231343165e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0362548828125,0.0,0.0,9.77782838162966e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004638172395061,291.14654541015625,294.1499938964844,268.3396301269531,267.7552185058594,277.9274597167969,269.04638671875,291.06805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.383075714111328,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7909240722656,0.0,0.0,9.28142835618928e-05,293.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.77379095274955e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7261657714844,0.0,0.0,7.218888640636578e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0184020996094,0.0,0.0,9.773809142643586e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.000463626551209,291.1465148925781,294.1499938964844,268.3342590332031,267.7518615722656,277.84307861328125,268.985107421875,291.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377756118774414,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7684326171875,0.0,0.0,9.277692151954398e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451721191406,0.0,0.0,9.7698561148718e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7040710449219,0.0,0.0,7.215982623165473e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0007019042969,0.0,0.0,9.769874304765835e-05,292.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443786621094,0.0,0.0,0.0004634399374481,291.146484375,294.1499938964844,268.3289489746094,267.7485656738281,277.7593994140625,268.9293518066406,291.0602111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372455596923828,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7239074707031,0.0,0.0,9.27048022276722e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.762261470314117e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6603088378906,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.965576171875,0.0,0.0,9.762279660208152e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004630796611309,291.1464233398437,294.1499938964844,268.3183898925781,267.7420959472656,277.5942077636719,268.8319396972656,291.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362024307250977,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7239074707031,0.0,0.0,9.27048022276722e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.762261470314117e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6603088378906,0.0,0.0,7.2103735874407e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.965576171875,0.0,0.0,9.762279660208152e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14434814453125,0.0,0.0,0.0004630796611309,291.1464233398437,294.1499938964844,268.3183898925781,267.7420959472656,277.5942077636719,268.8319396972656,291.0521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.362024307250977,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6799011230469,0.0,0.0,9.263639367418364e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.755058999871836e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6170959472656,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.930908203125,0.0,0.0,9.755076462170108e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004627379821613,291.1463317871094,294.1499938964844,268.3077697753906,267.73553466796875,277.4318542480469,268.75030517578125,291.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351988792419434,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6799011230469,0.0,0.0,9.263639367418364e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451110839844,0.0,0.0,9.755058999871836e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6170959472656,0.0,0.0,7.205053407233208e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.930908203125,0.0,0.0,9.755076462170108e-05,292.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1443176269531,0.0,0.0,0.0004627379821613,291.1463317871094,294.1499938964844,268.3077697753906,267.73553466796875,277.4318542480469,268.75030517578125,291.0438537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351988792419434,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.636474609375,0.0,0.0,9.25719941733405e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.748276352183892e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5744323730469,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89666748046875,0.0,0.0,9.748293814482167e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004624162684194,291.146240234375,294.1499938964844,268.2968444824219,267.728759765625,277.2722473144531,268.6813049316406,291.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34256076812744,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.636474609375,0.0,0.0,9.25719941733405e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,9.748276352183892e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5744323730469,0.0,0.0,7.200043910415843e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89666748046875,0.0,0.0,9.748293814482167e-05,292.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0004624162684194,291.146240234375,294.1499938964844,268.2968444824219,267.728759765625,277.2722473144531,268.6813049316406,291.0353698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34256076812744,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5935974121094,0.0,0.0,9.251182927982882e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5323181152344,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.86285400390625,0.0,0.0,9.741957910591736e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004621157131623,291.1460876464844,294.1499938964844,268.285400390625,267.7215576171875,277.1153564453125,268.62237548828125,291.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333937644958496,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5935974121094,0.0,0.0,9.251182927982882e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,9.741940448293462e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5323181152344,0.0,0.0,7.1953640144784e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.86285400390625,0.0,0.0,9.741957910591736e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441955566406,0.0,0.0,0.0004621157131623,291.1460876464844,294.1499938964844,268.285400390625,267.7215576171875,277.1153564453125,268.62237548828125,291.0267028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333937644958496,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5723571777344,0.0,0.0,9.24834021134302e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448974609375,0.0,0.0,9.738947846926747e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5114440917969,0.0,0.0,7.193153578555211e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8460998535156,0.0,0.0,9.73896458162926e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004619737446773,291.1460266113281,294.1499938964844,268.2794494628906,267.7177429199219,277.0379333496094,268.5960998535156,291.02227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329988479614258,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5512390136719,0.0,0.0,9.245612454833464e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,9.736074571264908e-05,292.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.49072265625,0.0,0.0,7.191031909314916e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8294372558594,0.0,0.0,9.736092033563182e-05,292.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,0.0004618374805431,291.1459350585937,294.1499938964844,268.27325439453125,267.7137145996094,276.96112060546875,268.57159423828125,291.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.326313018798828,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5093994140625,0.0,0.0,9.240507642971352e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.73069982137531e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4496154785156,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79644775390625,0.0,0.0,9.730716556077824e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004615825018845,291.145751953125,294.1499938964844,268.2601623535156,267.705078125,276.8094177246094,268.5272827148437,291.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319872856140137,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5093994140625,0.0,0.0,9.240507642971352e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1447448730469,0.0,0.0,9.73069982137531e-05,292.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4496154785156,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79644775390625,0.0,0.0,9.730716556077824e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1439819335937,0.0,0.0,0.0004615825018845,291.145751953125,294.1499938964844,268.2601623535156,267.705078125,276.8094177246094,268.5272827148437,291.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319872856140137,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46807861328125,0.0,0.0,9.235888137482108e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.725835116114467e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4090270996094,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76385498046875,0.0,0.0,9.72585185081698e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004613517376128,291.1455383300781,294.1499938964844,268.2459411621094,267.6954345703125,276.6602478027344,268.4880676269531,290.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314805030822754,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.46807861328125,0.0,0.0,9.235888137482108e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.725835116114467e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4090270996094,0.0,0.0,7.183468551374972e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.76385498046875,0.0,0.0,9.72585185081698e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14385986328125,0.0,0.0,0.0004613517376128,291.1455383300781,294.1499938964844,268.2459411621094,267.6954345703125,276.6602478027344,268.4880676269531,290.9996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314805030822754,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4272766113281,0.0,0.0,9.231771400664002e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.721500100567936e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3689270019531,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7316589355469,0.0,0.0,9.721516107674688e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004611460899468,291.145263671875,294.1499938964844,268.2303466796875,267.6846008300781,276.513427734375,268.452880859375,290.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311288833618164,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4272766113281,0.0,0.0,9.231771400664002e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1444396972656,0.0,0.0,9.721500100567936e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3689270019531,0.0,0.0,7.18026640242897e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7316589355469,0.0,0.0,9.721516107674688e-05,292.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,0.0004611460899468,291.145263671875,294.1499938964844,268.2303466796875,267.6846008300781,276.513427734375,268.452880859375,290.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.311288833618164,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869323730469,0.0,0.0,9.228174894815312e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.717712237033992e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3293151855469,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6998291015625,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004609664320014,291.1449890136719,294.1499938964844,268.2131652832031,267.6723937988281,276.3689880371094,268.4207763671875,290.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.309507369995115,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3869323730469,0.0,0.0,9.228174894815312e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,9.717712237033992e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3293151855469,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6998291015625,0.0,0.0,9.717728244140744e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435241699219,0.0,0.0,0.0004609664320014,291.1449890136719,294.1499938964844,268.2131652832031,267.6723937988281,276.3689880371094,268.4207763671875,290.9808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.309507369995115,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3669738769531,0.0,0.0,9.226576366927476e-05,293.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441345214844,0.0,0.0,9.716029308037832e-05,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.3096923828125,0.0,0.0,7.176226063165814e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6840515136719,0.0,0.0,9.716045315144584e-05,292.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,0.0004608866001944,291.14483642578125,294.1499938964844,268.20391845703125,267.66571044921875,276.297607421875,268.4056396484375,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.309325218200684,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3471069335937,0.0,0.0,9.225115354638548e-05,293.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,9.714490443002433e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2901916503906,0.0,0.0,7.175089558586478e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6683959960937,0.0,0.0,9.714506450109184e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.0004608136077877,291.1446838378906,294.1499938964844,268.1941833496094,267.6585998535156,276.226806640625,268.3909912109375,290.9713439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.30964183807373,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3077087402344,0.0,0.0,9.222612425219268e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2514953613281,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6372985839844,0.0,0.0,9.711871098261328e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004606886068359,291.14434814453125,294.1499938964844,268.1732177734375,267.6430358886719,276.0867614746094,268.3628234863281,290.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311849594116213,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3077087402344,0.0,0.0,9.222612425219268e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.143798828125,0.0,0.0,9.711855091154575e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2514953613281,0.0,0.0,7.173143239924684e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6372985839844,0.0,0.0,9.711871098261328e-05,292.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004606886068359,291.14434814453125,294.1499938964844,268.1732177734375,267.6430358886719,276.0867614746094,268.3628234863281,290.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311849594116213,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.268798828125,0.0,0.0,9.220686479238792e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.70982655417174e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2132873535156,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6065673828125,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004605923604685,291.1439514160156,294.1499938964844,268.1499938964844,267.6255187988281,275.94879150390625,268.3357238769531,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.3163423538208,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.268798828125,0.0,0.0,9.220686479238792e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.70982655417174e-05,292.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2132873535156,0.0,0.0,7.171645120251924e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6065673828125,0.0,0.0,9.709841833682732e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004605923604685,291.1439514160156,294.1499938964844,268.1499938964844,267.6255187988281,275.94879150390625,268.3357238769531,290.9519348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.3163423538208,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
