time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852000,292.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5746765136719,0.0,0.0,9.291592868976296e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.53125,0.0,0.0,7.22679469618015e-05,291.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,9.78450698312372e-05,292.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004641343257389,291.1271057128906,294.1499938964844,267.369873046875,267.0027160644531,273.521728515625,267.618896484375,290.7435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.804099082946776,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5435485839844,0.0,0.0,9.300802048528568e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50067138671875,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,9.794204379431903e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004645943408831,291.125732421875,294.1499938964844,267.3297119140625,266.968994140625,273.4134521484375,267.5726318359375,290.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839428901672363,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5435485839844,0.0,0.0,9.300802048528568e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,9.79419273789972e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.50067138671875,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321960449219,0.0,0.0,9.794204379431903e-05,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298217773437,0.0,0.0,0.0004645943408831,291.125732421875,294.1499938964844,267.3297119140625,266.968994140625,273.4134521484375,267.5726318359375,290.7327575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839428901672363,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127258300781,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47039794921875,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,9.804557339521124e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004650854389183,291.1242980957031,294.1499938964844,267.29083251953125,266.93609619140625,273.3062438964844,267.5263366699219,290.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875017166137695,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5127258300781,0.0,0.0,9.310634050052612e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292724609375,0.0,0.0,9.804545697988942e-05,292.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.47039794921875,0.0,0.0,7.241604180308059e-05,291.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0076904296875,0.0,0.0,9.804557339521124e-05,292.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1287536621094,0.0,0.0,0.0004650854389183,291.1242980957031,294.1499938964844,267.29083251953125,266.93609619140625,273.3062438964844,267.5263366699219,290.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920577285811,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.875017166137695,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4974365234375,0.0,0.0,9.315786883234978e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12872314453125,0.0,0.0,9.8099721071776e-05,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4553527832031,0.0,0.0,7.245611777761951e-05,291.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9955139160156,0.0,0.0,9.809983748709784e-05,292.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,0.0004653428331948,291.12353515625,294.1499938964844,267.2719421386719,266.91998291015625,273.2530822753906,267.50323486328125,290.7164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505809947848,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.89287567138672,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.48223876953125,0.0,0.0,9.321104880655184e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.815572411753236e-05,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4403991699219,0.0,0.0,7.249748159665614e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9833984375,0.0,0.0,9.81558405328542e-05,292.614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12762451171875,0.0,0.0,0.0004656084929592,291.1227722167969,294.1499938964844,267.25347900390625,266.9041748046875,273.2002258300781,267.4802551269531,290.7109680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910755157470703,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,9.332207264378668e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,9.827275789575653e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004661630955524,291.1212158203125,294.1499938964844,267.2178039550781,266.8734130859375,273.0953063964844,267.4346618652344,290.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946517944335938,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.17413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4519958496094,0.0,0.0,9.332207264378668e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,9.827264148043469e-05,292.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41070556640625,0.0,0.0,7.258383266162127e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9593505859375,0.0,0.0,9.827275789575653e-05,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004661630955524,291.1212158203125,294.1499938964844,267.2178039550781,266.8734130859375,273.0953063964844,267.4346618652344,290.70001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946517944335938,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42205810546875,0.0,0.0,9.34396666707471e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812561035156,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354858398437,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004667504690587,291.1195983886719,294.1499938964844,267.1839904785156,266.84393310546875,272.9914855957031,267.38983154296875,290.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982206344604492,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42205810546875,0.0,0.0,9.34396666707471e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12579345703125,0.0,0.0,9.839646372711286e-05,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3812561035156,0.0,0.0,7.267529144883156e-05,291.9190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9354858398437,0.0,0.0,9.839658014243469e-05,292.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004667504690587,291.1195983886719,294.1499938964844,267.1839904785156,266.84393310546875,272.9914855957031,267.38983154296875,290.68902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.982206344604492,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.852719813352452e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004673706134781,291.117919921875,294.1499938964844,267.1522827148437,266.81591796875,272.8887634277344,267.3460693359375,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017690658569336,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3923645019531,0.0,0.0,9.356381633551793e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12451171875,0.0,0.0,9.852719813352452e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3520812988281,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9118347167969,0.0,0.0,9.852731454884632e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004673706134781,291.117919921875,294.1499938964844,267.1522827148437,266.81591796875,272.8887634277344,267.3460693359375,290.67803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017690658569336,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,9.369455074192956e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004680236743297,291.1161499023437,294.1499938964844,267.122802734375,266.7894897460937,272.7872009277344,267.3036499023437,290.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052846908569336,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3629455566406,0.0,0.0,9.369455074192956e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231994628906,0.0,0.0,9.866487380350009e-05,292.1003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231506347656,0.0,0.0,7.287353946594521e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.88836669921875,0.0,0.0,9.86649829428643e-05,292.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227111816406,0.0,0.0,0.0004680236743297,291.1161499023437,294.1499938964844,267.122802734375,266.7894897460937,272.7872009277344,267.3036499023437,290.6669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052846908569336,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34832763671875,0.0,0.0,9.376242087455466e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,9.87363455351442e-05,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.30877685546875,0.0,0.0,7.292632653843611e-05,291.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.876708984375,0.0,0.0,9.873645467450842e-05,292.592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220397949219,0.0,0.0,0.0004683627048507,291.1152648925781,294.1499938964844,267.1090087890625,266.77691650390625,272.7368469238281,267.2831115722656,290.6614685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526832186738375e-09,0.0009990411344915,-0.0141234742477536,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.070253372192383,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.33380126953125,0.0,0.0,9.383187716593966e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,9.880948346108198e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.29449462890625,0.0,0.0,7.298035052372143e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8650817871094,0.0,0.0,9.88095998764038e-05,292.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004687096516136,291.1143493652344,294.1499938964844,267.0958251953125,266.7648010253906,272.6867980957031,267.26300048828125,290.65594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.08753204345703,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420104980469,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004694281960837,291.11248779296875,294.1499938964844,267.0715026855469,266.7420349121094,272.5875549316406,267.2242736816406,290.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12163543701172,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30487060546875,0.0,0.0,9.397572284797208e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204528808594,0.0,0.0,9.896096162265168e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2660522460937,0.0,0.0,7.309222564799711e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420104980469,0.0,0.0,9.896107076201588e-05,292.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199645996094,0.0,0.0,0.0004694281960837,291.11248779296875,294.1499938964844,267.0715026855469,266.7420349121094,272.5875549316406,267.2242736816406,290.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12163543701172,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004701791913248,291.11053466796875,294.1499938964844,267.04998779296875,266.7213134765625,272.489501953125,267.1878967285156,290.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205676417181394e-09,0.0010029146214947,-0.0153101477771997,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15498161315918,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2762145996094,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,9.911927918437868e-05,292.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2378845214844,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191223144531,0.0,0.0,9.91193883237429e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004701791913248,291.11053466796875,294.1499938964844,267.04998779296875,266.7213134765625,272.489501953125,267.1878967285156,290.6337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205676417181394e-09,0.0010029146214947,-0.0153101477771997,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15498161315918,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,9.429941565031186e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,9.930193482432514e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004710451175924,291.1085205078125,294.1499938964844,267.0375061035156,266.70904541015625,272.3927001953125,267.1546630859375,290.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186935424804688,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,9.429941565031186e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,9.930182568496092e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099304199219,0.0,0.0,7.334398833336309e-05,291.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.79638671875,0.0,0.0,9.930193482432514e-05,292.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,0.0004710451175924,291.1085205078125,294.1499938964844,267.0375061035156,266.70904541015625,272.3927001953125,267.1546630859375,290.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186935424804688,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,9.451414371142164e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822204589844,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738342285156,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004721177392639,291.1064453125,294.1499938964844,267.039306640625,266.7108154296875,272.29736328125,267.1270446777344,290.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216333389282227,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2196044921875,0.0,0.0,9.451414371142164e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,9.952794789569452e-05,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1822204589844,0.0,0.0,7.351100066443905e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7738342285156,0.0,0.0,9.952804975910112e-05,292.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1154479980469,0.0,0.0,0.0004721177392639,291.1064453125,294.1499938964844,267.039306640625,266.7108154296875,272.29736328125,267.1270446777344,290.6114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.216333389282227,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.20556640625,0.0,0.0,9.463794413022696e-05,293.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150817871094,0.0,0.0,9.965831122826783e-05,292.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1684265136719,0.0,0.0,7.360729068750516e-05,291.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7626037597656,0.0,0.0,9.965842036763206e-05,292.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146240234375,0.0,0.0,0.0004727361374534,291.1053771972656,294.1499938964844,267.0452575683594,266.7166748046875,272.25030517578125,267.1161499023437,290.6058044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843364541708752e-09,0.0010083671659231,-0.0169805437326431,0.0,0.0,0.0,-0.0082053616642951,60.0,-16.230144500732422,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1916198730469,0.0,0.0,9.477382263867185e-05,293.37335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142578125,0.0,0.0,9.980140021070838e-05,292.029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1547241210937,0.0,0.0,7.371297397185117e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7514343261719,0.0,0.0,9.98015093500726e-05,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138000488281,0.0,0.0,0.0004734148678835,291.10430908203125,294.1499938964844,267.0544128417969,266.72564697265625,272.2037353515625,267.1077880859375,290.6002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009821658954,7.012647351700707e-09,0.0010098146740347,-0.0174239501357078,0.0,0.0,0.0,-0.0082892812788486,60.0,-16.243541717529297,-0.0,-6.952637932045036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,9.507944923825562e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001001232376438,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,7.395067950710654e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72918701171875,0.0,0.0,0.0001001233395072,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004749415384139,291.1020812988281,294.1499938964844,267.0817565917969,266.75250244140625,272.1117553710937,267.0975341796875,290.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130777955055,7.3934010025311644e-09,0.0010130703449249,-0.0184212289750576,0.0,0.0,0.0,-0.0084780370816588,60.0,-16.26974105834961,-0.0,-6.99754849620149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,9.507944923825562e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1125793457031,0.0,0.0,0.0001001232376438,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1273803710937,0.0,0.0,7.395067950710654e-05,291.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72918701171875,0.0,0.0,0.0001001233395072,292.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004749415384139,291.1020812988281,294.1499938964844,267.0817565917969,266.75250244140625,272.1117553710937,267.0975341796875,290.5889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130777955055,7.3934010025311644e-09,0.0010130703449249,-0.0184212289750576,0.0,0.0,0.0,-0.0084780370816588,60.0,-16.26974105834961,-0.0,-6.99754849620149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070617675781,0.0,0.0,0.0001004992882371,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0004767248465213,291.09979248046875,294.1499938964844,267.120361328125,266.7904052734375,272.02178955078125,267.0993347167969,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.295976638793945,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13623046875,0.0,0.0,9.543645137455314e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001004991790978,292.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1002197265625,0.0,0.0,7.422835187753662e-05,291.8486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070617675781,0.0,0.0,0.0001004992882371,292.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,0.0004767248465213,291.09979248046875,294.1499938964844,267.120361328125,266.7904052734375,272.02178955078125,267.0993347167969,290.5777282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.295976638793945,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.58483142312616e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001009328916552,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850280761719,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004787821671925,291.0974426269531,294.1499938964844,267.169189453125,266.8383483886719,271.933837890625,267.1132507324219,290.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323457717895508,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087646484375,0.0,0.0,9.58483142312616e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1090393066406,0.0,0.0,0.0001009328916552,291.9873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0732421875,0.0,0.0,7.454869046341628e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6850280761719,0.0,0.0,0.0001009329935186,292.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1086120605469,0.0,0.0,0.0004787821671925,291.0974426269531,294.1499938964844,267.169189453125,266.8383483886719,271.933837890625,267.1132507324219,290.5664367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323457717895508,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004811307589989,291.0950012207031,294.1499938964844,267.22723388671875,266.89532470703125,271.8480529785156,267.14031982421875,290.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353391647338867,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814514160156,0.0,0.0,9.631848661229014e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.107177734375,0.0,0.0,0.000101427998743,291.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,7.491437281714752e-05,291.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6631164550781,0.0,0.0,0.0001014281006064,292.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.10675048828125,0.0,0.0,0.0004811307589989,291.0950012207031,294.1499938964844,267.22723388671875,266.89532470703125,271.8480529785156,267.14031982421875,290.5551452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353391647338867,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.06787109375,0.0,0.0,9.657648479333147e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1062316894531,0.0,0.0,0.0001016996902762,291.9647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.03302001953125,0.0,0.0,7.51150437281467e-05,291.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6521911621094,0.0,0.0,0.0001016997921396,292.54071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1058044433594,0.0,0.0,0.0004824195348192,291.09375,294.1499938964844,267.2593688964844,266.9268798828125,271.8060302734375,267.1590270996094,290.5494689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.369672775268555,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0542907714844,0.0,0.0,9.685022087069228e-05,293.3608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.000101987941889,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,7.532794552389532e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64129638671875,0.0,0.0,0.0001019880437524,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1048278808594,0.0,0.0,0.0004837868909817,291.09246826171875,294.1499938964844,267.2934265136719,266.9603271484375,271.7645874023437,267.1810607910156,290.5437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.3869686126709,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,9.744588169269264e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195373535156,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004867623792961,291.08984375,294.1499938964844,267.3667907714844,267.0323486328125,271.6833801269531,267.2344970703125,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425039291381836,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272216796875,0.0,0.0,9.744588169269264e-05,293.3620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.103271484375,0.0,0.0,0.0001026152094709,291.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9930419921875,0.0,0.0,7.579124212497845e-05,291.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6195373535156,0.0,0.0,0.0001026153113343,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.0004867623792961,291.08984375,294.1499938964844,267.3667907714844,267.0323486328125,271.6833801269531,267.2344970703125,290.5324401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.425039291381836,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
