time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665222167969,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0001033109438139,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004900621715933,291.087158203125,294.1499938964844,267.4462890625,267.1103820800781,271.6045837402344,267.3002319335937,290.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468568801879883,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.000244140625,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011962890625,0.0,0.0,0.0001033108419505,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9665222167969,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.59783935546875,0.0,0.0,0.0001033109438139,292.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0004900621715933,291.087158203125,294.1499938964844,267.4462890625,267.1103820800781,271.6045837402344,267.3002319335937,290.52105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468568801879883,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,9.88307292573154e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400634765625,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.000104073616967,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.000493679952342,291.0843811035156,294.1499938964844,267.5309143066406,267.1934509277344,271.5281982421875,267.3769836425781,290.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518041610717773,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9733581542969,0.0,0.0,9.88307292573154e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001040735151036,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400634765625,0.0,0.0,7.686834578635171e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5762023925781,0.0,0.0,0.000104073616967,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0986328125,0.0,0.0,0.000493679952342,291.0843811035156,294.1499938964844,267.5309143066406,267.1934509277344,271.5281982421875,267.3769836425781,290.5096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.518041610717773,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,9.961434989236297e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001048987105605,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136657714844,0.0,0.0,7.747783092781901e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545959472656,0.0,0.0,0.0001048988124239,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0004975943011231,291.0815124511719,294.1499938964844,267.6195983886719,267.280517578125,271.4542541503906,267.4629821777344,290.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043448987559714e-08,0.0010613809572532,-0.0332120135426521,0.0,0.0,0.0,-0.0112789953127503,60.0,-16.573476791381836,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.946533203125,0.0,0.0,9.961434989236297e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09686279296875,0.0,0.0,0.0001048987105605,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9136657714844,0.0,0.0,7.747783092781901e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545959472656,0.0,0.0,0.0001048988124239,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.0004975943011231,291.0815124511719,294.1499938964844,267.6195983886719,267.280517578125,271.4542541503906,267.4629821777344,290.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613939957693,1.3043448987559714e-08,0.0010613809572532,-0.0332120135426521,0.0,0.0,0.0,-0.0112789953127503,60.0,-16.573476791381836,-0.0,-7.680949209998289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0001000260235741,293.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001053322193911,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9004821777344,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5437927246094,0.0,0.0,0.0001053323139785,292.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0004996507195755,291.0800170898437,294.1499938964844,267.6651611328125,267.3252258300781,271.418212890625,267.50897216796875,290.4924621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556368472222856e-08,0.0010657665552571,-0.0345538258552551,0.0,0.0,0.0,-0.0115332696586847,60.0,-16.603374481201172,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001004490841296,293.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,0.0001057777262758,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872985839844,0.0,0.0,7.81270646257326e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5329895019531,0.0,0.0,0.0001057778208632,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.000501763948705,291.0785217285156,294.1499938964844,267.7113647460937,267.3705749511719,271.3828125,267.5565490722656,290.4867248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083486377103329e-08,0.0010702736908569,-0.0359325893223285,0.0,0.0,0.0,-0.0117945838719606,60.0,-16.634540557861328,-0.0,-7.810211855030502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929748535156,0.0,0.0,0.0001013219880405,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.000106696934381,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609924316406,0.0,0.0,7.880599150666967e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113830566406,0.0,0.0,0.0001066970289684,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.000506124284584,291.075439453125,294.1499938964844,267.80517578125,267.462646484375,271.3139038085937,267.6554260253906,290.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795881971716,1.5171096379162918e-08,0.0010795730631798,-0.0387767627835273,0.0,0.0,0.0,-0.0123337544500827,60.0,-16.699922561645508,-0.0,-7.946539426484378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8929748535156,0.0,0.0,0.0001013219880405,293.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.000106696934381,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609924316406,0.0,0.0,7.880599150666967e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113830566406,0.0,0.0,0.0001066970289684,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.091796875,0.0,0.0,0.000506124284584,291.075439453125,294.1499938964844,267.80517578125,267.462646484375,271.3139038085937,267.6554260253906,290.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795881971716,1.5171096379162918e-08,0.0010795730631798,-0.0387767627835273,0.0,0.0,0.0,-0.0123337544500827,60.0,-16.699922561645508,-0.0,-7.946539426484378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0001022158467094,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001076382104656,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346862792969,0.0,0.0,7.950121653266251e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48980712890625,0.0,0.0,0.0001076383050531,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.000510589336045,291.072265625,294.1499938964844,267.8999938964844,267.55572509765625,271.2475280761719,267.7576904296875,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089112018235,1.628482770854589e-08,0.0010890957200899,-0.041688285768032,0.0,0.0,0.0,-0.0128858759999275,60.0,-16.76790428161621,-0.0,-8.087361891284672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86627197265625,0.0,0.0,0.0001022158467094,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001076382104656,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8346862792969,0.0,0.0,7.950121653266251e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48980712890625,0.0,0.0,0.0001076383050531,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0893249511719,0.0,0.0,0.000510589336045,291.072265625,294.1499938964844,267.8999938964844,267.55572509765625,271.2475280761719,267.7576904296875,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001089112018235,1.628482770854589e-08,0.0010890957200899,-0.041688285768032,0.0,0.0,0.0,-0.0128858759999275,60.0,-16.76790428161621,-0.0,-8.087361891284672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8395690917969,0.0,0.0,0.0001031085630529,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001085782787413,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8084411621094,0.0,0.0,8.019554661586881e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,0.0001085783733287,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005150486249476,291.0690002441406,294.1499938964844,267.9948425292969,267.6487731933594,271.1837158203125,267.861328125,290.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.73971450578847e-08,0.0010986062698066,-0.0445950776338577,0.0,0.0,0.0,-0.0134372962638735,60.0,-16.835874557495117,-0.0,-8.229238801504837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8395690917969,0.0,0.0,0.0001031085630529,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0871887207031,0.0,0.0,0.0001085782787413,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8084411621094,0.0,0.0,8.019554661586881e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.46826171875,0.0,0.0,0.0001085783733287,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0867919921875,0.0,0.0,0.0005150486249476,291.0690002441406,294.1499938964844,267.9948425292969,267.6487731933594,271.1837158203125,267.861328125,290.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986237321048,1.73971450578847e-08,0.0010986062698066,-0.0445950776338577,0.0,0.0,0.0,-0.0134372962638735,60.0,-16.835874557495117,-0.0,-8.229238801504837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129272460937,0.0,0.0,0.0001039804410538,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0001094964100047,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,8.087367314146832e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466857910156,0.0,0.0,0.0001094965045922,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0005194038385525,291.0655822753906,294.1499938964844,268.088623046875,267.7408447265625,271.1224670410156,267.9646301269531,290.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107913441956,1.8483516939227232e-08,0.0011078949319198,-0.0474329888820648,0.0,0.0,0.0,-0.013975853100419,60.0,-16.90104103088379,-0.0,-8.36899545220149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8129272460937,0.0,0.0,0.0001039804410538,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0845642089844,0.0,0.0,0.0001094964100047,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7821960449219,0.0,0.0,8.087367314146832e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4466857910156,0.0,0.0,0.0001094965045922,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08416748046875,0.0,0.0,0.0005194038385525,291.0655822753906,294.1499938964844,268.088623046875,267.7408447265625,271.1224670410156,267.9646301269531,290.4405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107913441956,1.8483516939227232e-08,0.0011078949319198,-0.0474329888820648,0.0,0.0,0.0,-0.013975853100419,60.0,-16.90104103088379,-0.0,-8.36899545220149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.79962158203125,0.0,0.0,0.0001044267773977,293.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08319091796875,0.0,0.0,0.0001099664295907,291.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76910400390625,0.0,0.0,8.122083090711385e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4359130859375,0.0,0.0,0.0001099665241781,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,0.0005216333665885,291.0638732910156,294.1499938964844,268.13482666015625,267.7861633300781,271.0928039550781,268.01568603515625,290.43475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126688914373,1.9039665843934017e-08,0.0011126499157398,-0.0488853752613067,0.0,0.0,0.0,-0.0142515562474727,60.0,-16.933101654052734,-0.0,-8.440996168701531e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78631591796875,0.0,0.0,0.0001048705598805,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.0001104337497963,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75604248046875,0.0,0.0,8.15659950603731e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251403808594,0.0,0.0,0.0001104338516597,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0814514160156,0.0,0.0,0.0005238501471467,291.0621032714844,294.1499938964844,268.1803894042969,267.83087158203125,271.0638122558594,268.066162109375,290.428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173974489793,1.959262974082776e-08,0.0011173778912052,-0.0503291487693786,0.0,0.0,0.0,-0.0145256826654076,60.0,-16.965932846069336,-0.0,-8.512889593248475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.759765625,0.0,0.0,0.0001056509645422,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.000111255547381,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,8.217296999646351e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,0.0001112556492444,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005277484306134,291.0584716796875,294.1499938964844,268.26910400390625,267.9179077148437,271.007568359375,268.1646423339844,290.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257129954174,2.0565032343711213e-08,0.0011256923899054,-0.05286730453372,0.0,0.0,0.0,-0.0150077426806092,60.0,-17.024843215942383,-0.0,-8.64005542666746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.759765625,0.0,0.0,0.0001056509645422,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0790100097656,0.0,0.0,0.000111255547381,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7298889160156,0.0,0.0,8.217296999646351e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40362548828125,0.0,0.0,0.0001112556492444,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0786437988281,0.0,0.0,0.0005277484306134,291.0584716796875,294.1499938964844,268.26910400390625,267.9179077148437,271.007568359375,268.1646423339844,290.41729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257129954174,2.0565032343711213e-08,0.0011256923899054,-0.05286730453372,0.0,0.0,0.0,-0.0150077426806092,60.0,-17.024843215942383,-0.0,-8.64005542666746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,0.0001062327282852,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001118681757361,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.703857421875,0.0,0.0,8.262545452453196e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,0.0001118682703236,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0005306544480845,291.0547790527344,294.1499938964844,268.35369873046875,268.0009155273437,270.95391845703125,268.25830078125,290.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319119948893,2.1289928042733663e-08,0.0011318906908854,-0.0547587685286998,0.0,0.0,0.0,-0.0153671037405729,60.0,-17.059507369995117,-0.0,-8.735465684139856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7333068847656,0.0,0.0,0.0001062327282852,293.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761108398437,0.0,0.0,0.0001118681757361,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.703857421875,0.0,0.0,8.262545452453196e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.38214111328125,0.0,0.0,0.0001118682703236,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.07574462890625,0.0,0.0,0.0005306544480845,291.0547790527344,294.1499938964844,268.35369873046875,268.0009155273437,270.95391845703125,268.25830078125,290.4056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319119948893,2.1289928042733663e-08,0.0011318906908854,-0.0547587685286998,0.0,0.0,0.0,-0.0153671037405729,60.0,-17.059507369995117,-0.0,-8.735465684139856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070007324219,0.0,0.0,0.0001066345066647,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0001122912726714,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,8.293794962810352e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0001122913672588,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0005326614482328,291.0509338378906,294.1499938964844,268.4331970214844,268.07891845703125,270.9027709960937,268.3462219238281,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361932847648,2.179055513806816e-08,0.0011361715150997,-0.0560647174715995,0.0,0.0,0.0,-0.0156152853742241,60.0,-17.067623138427734,-0.0,-8.801663398116943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7070007324219,0.0,0.0,0.0001066345066647,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731506347656,0.0,0.0,0.0001122912726714,291.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6779479980469,0.0,0.0,8.293794962810352e-05,291.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0001122913672588,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727844238281,0.0,0.0,0.0005326614482328,291.0509338378906,294.1499938964844,268.4331970214844,268.07891845703125,270.9027709960937,268.3462219238281,290.3939208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361932847648,2.179055513806816e-08,0.0011361715150997,-0.0560647174715995,0.0,0.0,0.0,-0.0156152853742241,60.0,-17.067623138427734,-0.0,-8.801663398116943e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68084716796875,0.0,0.0,0.0001068511701305,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001125194248743,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522521972656,0.0,0.0,8.310646808240563e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33953857421875,0.0,0.0,0.0001125195194617,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0005337437032721,291.0470275878906,294.1499938964844,268.5065612792969,268.1509094238281,270.8539123535156,268.4278259277344,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060502757881292e-08,0.0011384800309315,-0.0567687936127185,0.0,0.0,0.0,-0.0157491117715835,60.0,-17.050588607788086,-0.0,-8.837461251687274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68084716796875,0.0,0.0,0.0001068511701305,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,0.0001125194248743,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6522521972656,0.0,0.0,8.310646808240563e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.33953857421875,0.0,0.0,0.0001125195194617,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,0.0005337437032721,291.0470275878906,294.1499938964844,268.5065612792969,268.1509094238281,270.8539123535156,268.4278259277344,290.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385020334273,2.2060502757881292e-08,0.0011384800309315,-0.0567687936127185,0.0,0.0,0.0,-0.0157491117715835,60.0,-17.050588607788086,-0.0,-8.837461251687274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6678771972656,0.0,0.0,0.000106916311779,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685119628906,0.0,0.0,0.0001125880226027,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,8.315713057527319e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3289794921875,0.0,0.0,0.0001125881171901,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0005340691423043,291.0450439453125,294.1499938964844,268.5406188964844,268.184326171875,270.8304138183594,268.4657897949219,290.37628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391959851607,2.2141660949159814e-08,0.0011391738662496,-0.0569804534316062,0.0,0.0,0.0,-0.0157893449068069,60.0,-17.033796310424805,-0.0,-8.848238763903282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65496826171875,0.0,0.0,0.0001069728095899,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06695556640625,0.0,0.0,0.0001126475181081,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6267395019531,0.0,0.0,8.320107008330524e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,0.0001126476054196,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06658935546875,0.0,0.0,0.0005343513330444,291.04302978515625,294.1499938964844,268.5727844238281,268.2158508300781,270.8075256347656,268.5016784667969,290.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.221204375985053e-08,0.0011397757334634,-0.0571640022099018,0.0,0.0,0.0,-0.0158242359757423,60.0,-17.01474380493164,-0.0,-8.857589506305885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,0.0001070698344847,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001127496943809,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014404296875,0.0,0.0,8.327653631567955e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,0.0001127497816924,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0005348360282368,291.0389709472656,294.1499938964844,268.6307983398437,268.2727966308594,270.7630615234375,268.56854248046875,290.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.23329195137012e-08,0.0011408092686906,-0.0574792213737964,0.0,0.0,0.0,-0.0158841591328382,60.0,-16.975643157958984,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6292724609375,0.0,0.0,0.0001070698344847,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001127496943809,291.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6014404296875,0.0,0.0,8.327653631567955e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,0.0001127497816924,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633850097656,0.0,0.0,0.0005348360282368,291.0389709472656,294.1499938964844,268.6307983398437,268.2727966308594,270.7630615234375,268.56854248046875,290.3586120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408316204324,2.23329195137012e-08,0.0011408092686906,-0.0574792213737964,0.0,0.0,0.0,-0.0158841591328382,60.0,-16.975643157958984,-0.0,-8.873661272446044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.576416015625,0.0,0.0,8.33108279039152e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767944335937,0.0,0.0,0.0001127962023019,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0005350561696104,291.0347900390625,294.1499938964844,268.6796264648437,268.3207092285156,270.720703125,268.6261291503906,290.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.93597984313965,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0604553222656,0.0,0.0,0.0001127961149904,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.576416015625,0.0,0.0,8.33108279039152e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2767944335937,0.0,0.0,0.0001127962023019,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06011962890625,0.0,0.0,0.0005350561696104,291.0347900390625,294.1499938964844,268.6796264648437,268.3207092285156,270.720703125,268.6261291503906,290.3467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387817821822864e-08,0.0011412787716835,-0.057622380554676,0.0,0.0,0.0,-0.0159113761037588,60.0,-16.93597984313965,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57861328125,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55157470703125,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562255859375,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0005350806750357,291.0305480957031,294.1499938964844,268.7182312011719,268.35858154296875,270.6799621582031,268.6746826171875,290.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.8964900970459,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57861328125,0.0,0.0,0.0001071188162313,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.05712890625,0.0,0.0,0.0001128012663684,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55157470703125,0.0,0.0,8.331463322974741e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2562255859375,0.0,0.0,0.0001128013536799,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567626953125,0.0,0.0,0.0005350806750357,291.0305480957031,294.1499938964844,268.7182312011719,268.35858154296875,270.6799621582031,268.6746826171875,290.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.239388763314309e-08,0.0011413308093324,-0.0576382093131542,0.0,0.0,0.0,-0.0159143842756748,60.0,-16.8964900970459,-0.0,-8.88177282831748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270080566406,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358093261719,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0005350144929252,291.0262145996094,294.1499938964844,268.74560546875,268.3854064941406,270.6407775878906,268.7124328613281,290.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.860881805419922,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5536499023437,0.0,0.0,0.0001071055739885,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536804199219,0.0,0.0,0.0001127873256336,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5270080566406,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358093261719,0.0,0.0,0.0001127874129451,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0533752441406,0.0,0.0,0.0005350144929252,291.0262145996094,294.1499938964844,268.74560546875,268.3854064941406,270.6407775878906,268.7124328613281,290.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377358632752475e-08,0.0011411894811317,-0.057595107704401,0.0,0.0,0.0,-0.0159061904996633,60.0,-16.860881805419922,-0.0,-8.879572988007568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.541259765625,0.0,0.0,0.0001070979196811,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0519714355469,0.0,0.0,0.0001127792638726,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5148010253906,0.0,0.0,8.329837874043733e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2256774902344,0.0,0.0,0.0001127793511841,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516357421875,0.0,0.0,0.0005349763086996,291.0240173339844,294.1499938964844,268.7547302246094,268.3943786621094,270.62164306640625,268.72723388671875,290.3171081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701966881752,0.0,0.0,0.0,-0.015901455655694,60.0,-16.845565795898438,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,0.0001070935832103,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0001127747018472,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5026550292969,0.0,0.0,8.329500997206196e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2156066894531,0.0,0.0,0.0001127747891587,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04986572265625,0.0,0.0,0.0005349546554498,291.02178955078125,294.1499938964844,268.7606811523437,268.40020751953125,270.602783203125,268.7388000488281,290.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.0011410614242777,-0.0575560741126537,0.0,0.0,0.0,-0.0158987697213888,60.0,-16.832923889160156,-0.0,-8.877581336719231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5044250488281,0.0,0.0,0.0001071000806405,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0466613769531,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.478515625,0.0,0.0,8.33000594866462e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1955261230469,0.0,0.0,0.0001127816285588,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0463256835937,0.0,0.0,0.0005349870771169,291.0173034667969,294.1499938964844,268.76251220703125,268.4020080566406,270.565673828125,268.7538146972656,290.2992553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.815458297729492,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
