time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859020,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,8.497121598338708e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,0.0001150442112702,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0005457198712974,290.9095764160156,294.1499938964844,268.3699951171875,268.01690673828125,269.8841247558594,268.387451171875,290.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047349083706653e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.28957176208496,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0509033203125,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9597473144531,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,8.497121598338708e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8197021484375,0.0,0.0,0.0001150442112702,292.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,0.0005457198712974,290.9095764160156,294.1499938964844,268.3699951171875,268.01690673828125,269.8841247558594,268.387451171875,290.0582580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047349083706653e-08,0.0011640175944194,-0.0645533129572868,0.0,0.0,0.0,-0.0172298066318035,60.0,-17.28957176208496,-0.0,-9.238397780109153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03009033203125,0.0,0.0,0.0001089267752831,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001147051370935,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,8.472082117805257e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,0.0001147052025771,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0005441117682494,290.90338134765625,294.1499938964844,268.3500061035156,267.9972839355469,269.8528137207031,268.3677062988281,290.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606123298406,2.4646160667884945e-08,0.0011605876497924,-0.0635083466768264,0.0,0.0,0.0,-0.0170309245586395,60.0,-17.246572494506836,-0.0,-9.184028471054265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.03009033203125,0.0,0.0,0.0001089267752831,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,0.0001147051370935,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.010986328125,0.0,0.0,8.472082117805257e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8022155761719,0.0,0.0,0.0001147052025771,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9544372558594,0.0,0.0,0.0005441117682494,290.90338134765625,294.1499938964844,268.3500061035156,267.9972839355469,269.8528137207031,268.3677062988281,290.0460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606123298406,2.4646160667884945e-08,0.0011605876497924,-0.0635083466768264,0.0,0.0,0.0,-0.0170309245586395,60.0,-17.246572494506836,-0.0,-9.184028471054265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.784912109375,0.0,0.0,0.0001143868867075,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0005426018615253,290.8971252441406,294.1499938964844,268.3299865722656,267.9776611328125,269.8218078613281,268.3479919433594,290.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20343780517578,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0094909667969,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9495544433594,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9906616210937,0.0,0.0,8.448572043562308e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.784912109375,0.0,0.0,0.0001143868867075,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493103027344,0.0,0.0,0.0005426018615253,290.8971252441406,294.1499938964844,268.3299865722656,267.9776611328125,269.8218078613281,268.3479919433594,290.0338439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.20343780517578,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891052246094,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705505371094,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.000114075395686,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.000541124260053,290.8908386230469,294.1499938964844,268.3099975585937,267.9580383300781,269.7911071777344,268.3282470703125,290.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.162256240844727,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9891052246094,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94439697265625,0.0,0.0,0.0001140753374784,291.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705505371094,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7677307128906,0.0,0.0,0.000114075395686,292.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94415283203125,0.0,0.0,0.000541124260053,290.8908386230469,294.1499938964844,268.3099975585937,267.9580383300781,269.7911071777344,268.3282470703125,290.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900840417923064e-08,0.0011542155407369,-0.0615664906799793,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.162256240844727,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97900390625,0.0,0.0,0.0001081838854588,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9417724609375,0.0,0.0,0.0001139228406827,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9605712890625,0.0,0.0,8.414302283199504e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7592163085937,0.0,0.0,0.0001139229061664,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9415588378906,0.0,0.0,0.0005404009134508,290.8876647949219,294.1499938964844,268.29998779296875,267.9482421875,269.77587890625,268.3183898925781,290.0155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720376773894723e-08,0.0011526725720614,-0.0610962063074111,0.0,0.0,0.0,-0.0165719781070947,60.0,-17.14203643798828,-0.0,-9.059176875325649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9689636230469,0.0,0.0,0.0001080428264685,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93914794921875,0.0,0.0,0.0001137742947321,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506530761719,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.750732421875,0.0,0.0,0.0001137743602157,292.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9389343261719,0.0,0.0,0.0005396963097155,290.8844909667969,294.1499938964844,268.2900085449219,267.9384155273437,269.7607116699219,268.3085327148437,290.0093688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.122203826904297,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73388671875,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.0005383706884458,290.8780822753906,294.1499938964844,268.2699890136719,267.9187927246094,269.7306213378906,268.288818359375,289.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08447265625,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.948974609375,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9338684082031,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9309387207031,0.0,0.0,8.382690430153161e-05,291.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.73388671875,0.0,0.0,0.0001134949052357,292.3329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93365478515625,0.0,0.0,0.0005383706884458,290.8780822753906,294.1499938964844,268.2699890136719,267.9187927246094,269.7306213378906,268.288818359375,289.99713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.08447265625,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,0.0001075426334864,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,0.0001132476318161,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.0005371977458707,290.8716125488281,294.1499938964844,268.25,267.899169921875,269.7007751464844,268.26910400390625,289.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.05066680908203,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.92919921875,0.0,0.0,0.0001075426334864,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9285583496094,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9114074707031,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7171630859375,0.0,0.0,0.0001132476318161,292.3312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283142089844,0.0,0.0,0.0005371977458707,290.8716125488281,294.1499938964844,268.25,267.899169921875,269.7007751464844,268.26910400390625,289.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.05066680908203,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096069335937,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,0.0005362249794416,290.8651123046875,294.1499938964844,268.2300109863281,267.8795471191406,269.67120361328125,268.24932861328125,289.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022342681884766,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9096069335937,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.92315673828125,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920593261719,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7005920410156,0.0,0.0,0.0001130425662267,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9229431152344,0.0,0.0,0.0005362249794416,290.8651123046875,294.1499938964844,268.2300109863281,267.8795471191406,269.67120361328125,268.24932861328125,289.9726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.022342681884766,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,0.0001128891526605,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0005354972672648,290.8585510253906,294.1499938964844,268.2099914550781,267.85992431640625,269.6418762207031,268.2295227050781,289.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000974655151367,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8901672363281,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.917724609375,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8728942871094,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6841125488281,0.0,0.0,0.0001128891526605,292.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9175109863281,0.0,0.0,0.0005354972672648,290.8585510253906,294.1499938964844,268.2099914550781,267.85992431640625,269.6418762207031,268.2295227050781,289.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000974655151367,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8805236816406,0.0,0.0,0.0001071504739229,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9150085449219,0.0,0.0,0.0001128346120822,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8633728027344,0.0,0.0,8.333925507031381e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6759338378906,0.0,0.0,0.0001128346630139,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.914794921875,0.0,0.0,0.0005352388252504,290.8552551269531,294.1499938964844,268.20001220703125,267.8501281738281,269.6272888183594,268.2196044921875,289.9542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432530499827408e-08,0.0011416614288464,-0.0577389746904373,0.0,0.0,0.0,-0.0159335434436798,60.0,-16.99342918395996,-0.0,-8.886915736638913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,0.0001071140213753,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001127962168538,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8538513183594,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6677551269531,0.0,0.0,0.0001127962750615,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120483398437,0.0,0.0,0.0005350566934794,290.8519287109375,294.1499938964844,268.19000244140625,267.8403015136719,269.6127624511719,268.2096862792969,289.9480895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.988061904907227,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0001070913494913,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515197753906,0.0,0.0,0.0001127724026446,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0005349434795789,290.8452453613281,294.1499938964844,268.1700134277344,267.8206787109375,269.5838317871094,268.1897888183594,289.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984615325927734,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.0001070913494913,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,0.0001127723444369,291.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8349914550781,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515197753906,0.0,0.0,0.0001127724026446,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0005349434795789,290.8452453613281,294.1499938964844,268.1700134277344,267.8206787109375,269.5838317871094,268.1897888183594,289.93585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984615325927734,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.832763671875,0.0,0.0,0.0001071418082574,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001128254807554,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81622314453125,0.0,0.0,8.333251753356308e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,0.0001128255316871,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,0.0005351955187506,290.8385009765625,294.1499938964844,268.1499938964844,267.8010559082031,269.5551147460937,268.1697998046875,289.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415905319154,2.242168228860919e-08,0.0011415681801736,-0.0577106848359108,0.0,0.0,0.0,-0.0159281622618436,60.0,-16.99235725402832,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.832763671875,0.0,0.0,0.0001071418082574,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9010925292969,0.0,0.0,0.0001128254807554,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.81622314453125,0.0,0.0,8.333251753356308e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6353454589844,0.0,0.0,0.0001128255316871,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.90087890625,0.0,0.0,0.0005351955187506,290.8385009765625,294.1499938964844,268.1499938964844,267.8010559082031,269.5551147460937,268.1697998046875,289.923583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415905319154,2.242168228860919e-08,0.0011415681801736,-0.0577106848359108,0.0,0.0,0.0,-0.0159281622618436,60.0,-16.99235725402832,-0.0,-8.885471913799847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138732910156,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192626953125,0.0,0.0,0.0001129229785874,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.000535657745786,290.8316650390625,294.1499938964844,268.1300048828125,267.781982421875,269.5265197753906,268.1497497558594,289.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.009429931640625,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8138732910156,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7975769042969,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6192626953125,0.0,0.0,0.0001129229785874,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89520263671875,0.0,0.0,0.000535657745786,290.8316650390625,294.1499938964844,268.1300048828125,267.781982421875,269.5265197753906,268.1497497558594,289.91131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425763368606,2.2536967847486277e-08,0.0011425537522882,-0.0580113045871257,0.0,0.0,0.0,-0.0159853138029575,60.0,-17.009429931640625,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0005361459916457,290.8247985839844,294.1499938964844,268.1099853515625,267.7640380859375,269.4980773925781,268.1296691894531,289.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.03013038635254,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79510498046875,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896789550781,0.0,0.0,0.0001130258606281,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7790222167969,0.0,0.0,8.348051778739318e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6032409667969,0.0,0.0,0.0001130259115598,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88946533203125,0.0,0.0,0.0005361459916457,290.8247985839844,294.1499938964844,268.1099853515625,267.7640380859375,269.4980773925781,268.1296691894531,289.8990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.03013038635254,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7857666015625,0.0,0.0,0.0001073827952495,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88677978515625,0.0,0.0,0.000113079258881,291.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7698059082031,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59527587890625,0.0,0.0,0.0001130793098127,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8865661621094,0.0,0.0,0.000536399311386,290.8213195800781,294.1499938964844,268.1000061035156,267.75543212890625,269.4839172363281,268.1195983886719,289.8929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935843944549,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.04093360900879,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7764587402344,0.0,0.0,0.0001074346437235,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,0.0001131338576669,291.5356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7605895996094,0.0,0.0,8.356027683475986e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873107910156,0.0,0.0,0.0001131339085986,292.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836669921875,0.0,0.0,0.0005366582772694,290.8178405761719,294.1499938964844,268.0899963378906,267.7470703125,269.46978759765625,268.10955810546875,289.8868103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.051956176757812,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0001075415566447,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001132464312831,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74224853515625,0.0,0.0,8.364343375433236e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0001132464822148,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0005371923325583,290.810791015625,294.1499938964844,268.07000732421875,267.73101806640625,269.441650390625,268.0894470214844,289.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074565887451172,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.75787353515625,0.0,0.0,0.0001075415566447,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87799072265625,0.0,0.0,0.0001132464312831,291.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.74224853515625,0.0,0.0,8.364343375433236e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5714416503906,0.0,0.0,0.0001132464822148,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0005371923325583,290.810791015625,294.1499938964844,268.07000732421875,267.73101806640625,269.441650390625,268.0894470214844,289.8745422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074565887451172,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394104003906,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,0.0001133632322307,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0005377461202442,290.8037109375,294.1499938964844,268.04998779296875,267.7158203125,269.4136047363281,268.0693359375,289.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097881317138672,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7394104003906,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8720397949219,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239990234375,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556335449219,0.0,0.0,0.0001133632322307,292.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8718566894531,0.0,0.0,0.0005377461202442,290.8037109375,294.1499938964844,268.04998779296875,267.7158203125,269.4136047363281,268.0693359375,289.8623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097881317138672,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210693359375,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001134836493292,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,0.000113483692985,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0005383175448514,290.7965393066406,294.1499938964844,268.0299987792969,267.7013854980469,269.3857421875,268.0492248535156,289.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121814727783203,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7210693359375,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.86602783203125,0.0,0.0,0.0001134836493292,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.70587158203125,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5398864746094,0.0,0.0,0.000113483692985,292.3031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658447265625,0.0,0.0,0.0005383175448514,290.7965393066406,294.1499938964844,268.0299987792969,267.7013854980469,269.3857421875,268.0492248535156,289.8500366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.121814727783203,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027893066406,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,0.0001136073915404,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0005389045691117,290.789306640625,294.1499938964844,268.010009765625,267.6876525878906,269.35797119140625,268.0290832519531,289.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146299362182617,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027893066406,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599853515625,0.0,0.0,0.0001136073915404,291.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.68780517578125,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5242004394531,0.0,0.0,0.0001136074424721,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,0.0005389045691117,290.789306640625,294.1499938964844,268.010009765625,267.6876525878906,269.35797119140625,268.0290832519531,289.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.146299362182617,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6936950683594,0.0,0.0,0.0001079441281035,293.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,0.0001136703649535,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788330078125,0.0,0.0,8.395654731430113e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163879394531,0.0,0.0,0.0001136704158852,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8567199707031,0.0,0.0,0.0005392032908275,290.7856750488281,294.1499938964844,268.0,267.6809997558594,269.3441467285156,268.01904296875,289.8316650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.158733367919922,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
