time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861360,291.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.68463134765625,0.0,0.0,0.0001080045549315,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85382080078125,0.0,0.0,0.0001137339932029,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698608398437,0.0,0.0,8.400354272453114e-05,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5085754394531,0.0,0.0,0.0001137340441346,292.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536376953125,0.0,0.0,0.0005395050975494,290.7820129394531,294.1499938964844,267.989990234375,267.67449951171875,269.3303527832031,268.00897216796875,289.8255310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130121111869,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.17127799987793,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,0.0001081270820577,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001138630177592,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001138630686909,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0005401171511039,290.7746276855469,294.1499938964844,267.9700012207031,267.661865234375,269.3028564453125,267.98883056640625,289.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.1966609954834,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6665344238281,0.0,0.0,0.0001081270820577,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476257324219,0.0,0.0,0.0001138630177592,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6519775390625,0.0,0.0,8.40988359414041e-05,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4930114746094,0.0,0.0,0.0001138630686909,292.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,0.0005401171511039,290.7746276855469,294.1499938964844,267.9700012207031,267.661865234375,269.3028564453125,267.98883056640625,289.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.1966609954834,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.0001139940723078,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,8.419562800554559e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,0.0001139941159635,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0005407388089224,290.7671813964844,294.1499938964844,267.95001220703125,267.6496887207031,269.2754821777344,267.9687194824219,289.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.2224063873291,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6485595703125,0.0,0.0,0.0001082515227608,292.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84136962890625,0.0,0.0,0.0001139940723078,291.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6342163085937,0.0,0.0,8.419562800554559e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4775085449219,0.0,0.0,0.0001139941159635,292.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8411865234375,0.0,0.0,0.0005407388089224,290.7671813964844,294.1499938964844,267.95001220703125,267.6496887207031,269.2754821777344,267.9687194824219,289.801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.2224063873291,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001083775059669,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.000114126727567,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0001141267784987,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0005413680919446,290.7596740722656,294.1499938964844,267.92999267578125,267.63787841796875,269.24822998046875,267.9485778808594,289.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.248445510864258,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6306457519531,0.0,0.0,0.0001083775059669,292.9926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.83502197265625,0.0,0.0,0.000114126727567,291.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.61651611328125,0.0,0.0,8.42936133267358e-05,291.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620666503906,0.0,0.0,0.0001141267784987,292.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348388671875,0.0,0.0,0.0005413680919446,290.7596740722656,294.1499938964844,267.92999267578125,267.63787841796875,269.24822998046875,267.9485778808594,289.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.248445510864258,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,0.0001085046387743,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.0001142606124631,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,8.439249359071255e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,0.0001142606561188,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,0.0005420031375251,290.7521057128906,294.1499938964844,267.9100036621094,267.6263427734375,269.2210693359375,267.928466796875,289.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.274715423583984,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128234863281,0.0,0.0,0.0001085046387743,292.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82861328125,0.0,0.0,0.0001142606124631,291.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,8.439249359071255e-05,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4466552734375,0.0,0.0,0.0001142606561188,292.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,0.0005420031375251,290.7521057128906,294.1499938964844,267.9100036621094,267.6263427734375,269.2210693359375,267.928466796875,289.7764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.274715423583984,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6039733886719,0.0,0.0,0.0001085685216821,292.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8254089355469,0.0,0.0,0.0001143278859672,291.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5901184082031,0.0,0.0,8.444218838121742e-05,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4389953613281,0.0,0.0,0.0001143279296229,292.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8252258300781,0.0,0.0,0.0005423222901299,290.748291015625,294.1499938964844,267.8999938964844,267.62066650390625,269.2075500488281,267.9183959960937,289.7703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.287919998168945,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5951232910156,0.0,0.0,0.000108632564661,292.9801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221435546875,0.0,0.0,0.0001143953195423,291.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5813903808594,0.0,0.0,8.44919923110865e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.43133544921875,0.0,0.0,0.0001143953631981,292.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8219909667969,0.0,0.0,0.0005426421412266,290.7444763183594,294.1499938964844,267.8900146484375,267.61505126953125,269.1940612792969,267.9083251953125,289.76422119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.301158905029297,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.000114530477731,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4160461425781,0.0,0.0,0.0001145305213867,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0005432832404039,290.7367553710937,294.1499938964844,267.8699951171875,267.6038513183594,269.1671447753906,267.8882141113281,289.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.327709197998047,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.57745361328125,0.0,0.0,0.0001087609052774,292.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81561279296875,0.0,0.0,0.000114530477731,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639343261719,0.0,0.0,8.45918184495531e-05,291.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4160461425781,0.0,0.0,0.0001145305213867,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8154602050781,0.0,0.0,0.0005432832404039,290.7367553710937,294.1499938964844,267.8699951171875,267.6038513183594,269.1671447753906,267.8882141113281,289.751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.327709197998047,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599060058594,0.0,0.0,0.0001088893332052,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0001146657086792,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.0001146657523349,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0005439247470349,290.7289733886719,294.1499938964844,267.8500061035156,267.5927429199219,269.14031982421875,267.8681030273437,289.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35431671142578,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5599060058594,0.0,0.0,0.0001088893332052,292.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090209960937,0.0,0.0,0.0001146657086792,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54656982421875,0.0,0.0,8.469170279568061e-05,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4007873535156,0.0,0.0,0.0001146657523349,292.2698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8088684082031,0.0,0.0,0.0005439247470349,290.7289733886719,294.1499938964844,267.8500061035156,267.5927429199219,269.14031982421875,267.8681030273437,289.7396545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35431671142578,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,0.0001090174846467,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.000114800663141,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,0.0001148007067968,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0005445649148896,290.7211303710937,294.1499938964844,267.8299865722656,267.58160400390625,269.1136169433594,267.84796142578125,289.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380918502807617,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5424194335937,0.0,0.0,0.0001090174846467,292.9612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.000114800663141,291.4491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5292663574219,0.0,0.0,8.479137613903731e-05,291.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3855895996094,0.0,0.0,0.0001148007067968,292.26593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8021850585937,0.0,0.0,0.0005445649148896,290.7211303710937,294.1499938964844,267.8299865722656,267.58160400390625,269.1136169433594,267.84796142578125,289.72735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.380918502807617,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,8.489057654514909e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0005452019977383,290.7132263183594,294.1499938964844,267.8099975585937,267.5703430175781,269.0870361328125,267.8278503417969,289.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40746307373047,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5249938964844,0.0,0.0,0.0001091450249077,292.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,0.0001149349700426,291.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5120544433594,0.0,0.0,8.489057654514909e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3704528808594,0.0,0.0,0.0001149350136984,292.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79547119140625,0.0,0.0,0.0005452019977383,290.7132263183594,294.1499938964844,267.8099975585937,267.5703430175781,269.0870361328125,267.8278503417969,289.7150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40746307373047,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5163269042969,0.0,0.0,0.0001092084712581,292.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.792236328125,0.0,0.0,0.0001150017778854,291.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.50347900390625,0.0,0.0,8.493992208968848e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3629150390625,0.0,0.0,0.0001150018215412,292.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7920837402344,0.0,0.0,0.000545518938452,290.709228515625,294.1499938964844,267.79998779296875,267.5646667480469,269.07379150390625,267.8177795410156,289.7089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.420692443847656,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5076904296875,0.0,0.0,0.0001092716338462,292.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7888488769531,0.0,0.0,0.000115068287414,291.43511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4949035644531,0.0,0.0,8.498904935549945e-05,291.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553466796875,0.0,0.0,0.0001150683310697,292.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886657714844,0.0,0.0,0.0005458344239741,290.7052307128906,294.1499938964844,267.7900085449219,267.5589294433594,269.060546875,267.8077392578125,289.7027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.433889389038086,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,0.0001093969622161,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001152002732851,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0001152003096649,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0005464605055749,290.6972045898437,294.1499938964844,267.7699890136719,267.5472717285156,269.0341491699219,267.7876281738281,289.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.46015167236328,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49041748046875,0.0,0.0,0.0001093969622161,292.9422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.781982421875,0.0,0.0,0.0001152002732851,291.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.47784423828125,0.0,0.0,8.508652535965666e-05,291.4505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,0.0001152003096649,292.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7818298339844,0.0,0.0,0.0005464605055749,290.6972045898437,294.1499938964844,267.7699890136719,267.5472717285156,269.0341491699219,267.7876281738281,289.6904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.46015167236328,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,0.0001095207044272,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608459472656,0.0,0.0,8.518277172697708e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,0.0001153306147898,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0005470786127261,290.6890869140625,294.1499938964844,267.75,267.5352783203125,269.00787353515625,267.7675170898437,289.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.486194610595703,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4732360839844,0.0,0.0,0.0001095207044272,292.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7750549316406,0.0,0.0,0.00011533057841,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4608459472656,0.0,0.0,8.518277172697708e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,0.0001153306147898,292.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77490234375,0.0,0.0,0.0005470786127261,290.6890869140625,294.1499938964844,267.75,267.5352783203125,269.00787353515625,267.7675170898437,289.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345080256462,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.486194610595703,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001096425330615,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0001154588608187,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44390869140625,0.0,0.0,8.527752652298659e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.0001154589044745,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0005476871156133,290.680908203125,294.1499938964844,267.7300109863281,267.5229187011719,268.981689453125,267.7474060058594,289.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511960983276367,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4561462402344,0.0,0.0,0.0001096425330615,292.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76806640625,0.0,0.0,0.0001154588608187,291.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44390869140625,0.0,0.0,8.527752652298659e-05,291.44000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3103332519531,0.0,0.0,0.0001154589044745,292.2463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7679138183594,0.0,0.0,0.0005476871156133,290.680908203125,294.1499938964844,267.7300109863281,267.5229187011719,268.981689453125,267.7474060058594,289.665771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511960983276367,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,0.0001097621061489,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001155847785412,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,8.537052781321108e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0005482844426296,290.6726989746094,294.1499938964844,267.7099914550781,267.5100402832031,268.9555969238281,267.727294921875,289.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537397384643555,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4390869140625,0.0,0.0,0.0001097621061489,292.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610168457031,0.0,0.0,0.0001155847785412,291.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.42706298828125,0.0,0.0,8.537052781321108e-05,291.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.29541015625,0.0,0.0,0.0001155848221969,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608642578125,0.0,0.0,0.0005482844426296,290.6726989746094,294.1499938964844,267.7099914550781,267.5100402832031,268.9555969238281,267.727294921875,289.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.537397384643555,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306030273437,0.0,0.0,0.0001098209322663,292.9200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574768066406,0.0,0.0,0.0001156467333203,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.41864013671875,0.0,0.0,8.541627903468907e-05,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2879638671875,0.0,0.0,0.0001156467697001,292.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75732421875,0.0,0.0,0.0005485782749019,290.6685485839844,294.1499938964844,267.70001220703125,267.50341796875,268.9425964355469,267.7172546386719,289.6472473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.54997444152832,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4221496582031,0.0,0.0,0.0001098790671676,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75390625,0.0,0.0,0.0001157079459517,291.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4102478027344,0.0,0.0,8.54614918353036e-05,291.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,0.0001157079823315,292.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7537536621094,0.0,0.0,0.0005488686729222,290.6643981933594,294.1499938964844,267.69000244140625,267.49664306640625,268.9296264648437,267.7071838378906,289.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.562448501586914,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0001099930523196,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,0.0001158280138042,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0005494380602613,290.6560363769531,294.1499938964844,267.6700134277344,267.4826354980469,268.9037170410156,267.6871032714844,289.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.587055206298828,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0001099930523196,292.9105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,0.0001158279774244,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3935546875,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2657165527344,0.0,0.0,0.0001158280138042,292.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.74658203125,0.0,0.0,0.0005494380602613,290.6560363769531,294.1499938964844,267.6700134277344,267.4826354980469,268.9037170410156,267.6871032714844,289.6286926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974266293360412e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893062889575,60.0,-17.587055206298828,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,0.000110103697807,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,0.0001159445309895,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0005499907420016,290.6476135253906,294.1499938964844,267.6499938964844,267.4679260253906,268.8779296875,267.6669921875,289.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611154556274414,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.388427734375,0.0,0.0,0.000110103697807,292.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.739501953125,0.0,0.0,0.0001159444946097,291.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3768920898437,0.0,0.0,8.563620940549299e-05,291.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2509155273437,0.0,0.0,0.0001159445309895,292.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7393493652344,0.0,0.0,0.0005499907420016,290.6476135253906,294.1499938964844,267.6499938964844,267.4679260253906,268.8779296875,267.6669921875,289.6163024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257187008857,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.611154556274414,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001160571555374,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0005505249719135,290.6391296386719,294.1499938964844,267.6300048828125,267.45245361328125,268.85223388671875,267.6469116210937,289.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.634689331054688,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3716735839844,0.0,0.0,0.000110210639832,292.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7322082519531,0.0,0.0,0.0001160571118816,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3602905273437,0.0,0.0,8.571938815293834e-05,291.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,0.0001160571555374,292.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7320556640625,0.0,0.0,0.0005505249719135,290.6391296386719,294.1499938964844,267.6300048828125,267.45245361328125,268.85223388671875,267.6469116210937,289.6038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.6245389861401246e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.634689331054688,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35498046875,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001161655090982,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0005510389455594,290.6305847167969,294.1499938964844,267.6099853515625,267.4361267089844,268.8266296386719,267.6268005371094,289.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.657602310180664,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.35498046875,0.0,0.0,0.0001103135364246,292.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.724853515625,0.0,0.0,0.0001161654654424,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3437805175781,0.0,0.0,8.579941641073674e-05,291.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2214660644531,0.0,0.0,0.0001161655090982,292.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,0.0005510389455594,290.6305847167969,294.1499938964844,267.6099853515625,267.4361267089844,268.8266296386719,267.6268005371094,289.5914611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062770843505,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.657602310180664,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466491699219,0.0,0.0,0.0001103633476304,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7211608886719,0.0,0.0,0.0001162179250968,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3355407714844,0.0,0.0,8.583816088503227e-05,291.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.214111328125,0.0,0.0,0.0001162179614766,292.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.72100830078125,0.0,0.0,0.0005512877833098,290.62628173828125,294.1499938964844,267.6000061035156,267.4276123046875,268.8138732910156,267.61676025390625,289.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759118642657,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.017918037250638,60.0,-17.668798446655273,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3383483886719,0.0,0.0,0.0001104120165109,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174377441406,0.0,0.0,0.0001162691696663,291.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.32733154296875,0.0,0.0,8.587601041654125e-05,291.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.206787109375,0.0,0.0,0.0001162692060461,292.2190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,0.0005515308585017,290.6219787597656,294.1499938964844,267.5899963378906,267.4188842773437,268.8011169433594,267.6067199707031,289.5790405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.679819107055664,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001163678753073,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.0005519989063031,290.6133117675781,294.1499938964844,267.57000732421875,267.40069580078125,268.7757263183594,267.5866394042969,289.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70131492614746,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3218078613281,0.0,0.0,0.0001105057162931,292.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7099609375,0.0,0.0,0.0001163678389275,291.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3109436035156,0.0,0.0,8.594888640800491e-05,291.3985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001163678753073,292.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098083496094,0.0,0.0,0.0005519989063031,290.6133117675781,294.1499938964844,267.57000732421875,267.40069580078125,268.7757263183594,267.5866394042969,289.56658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70131492614746,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0001105942501453,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0001164610657724,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,8.601774607086554e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001164611021522,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0005524411681108,290.6045837402344,294.1499938964844,267.54998779296875,267.38140869140625,268.7503967285156,267.56658935546875,289.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783718364313,2.6723361301606026e-08,0.0011783451773226,-0.0689165145158767,0.0,0.0,0.0,-0.0180606581270694,60.0,-17.721988677978516,-0.0,-9.467264305840217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3053283691406,0.0,0.0,0.0001105942501453,292.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024230957031,0.0,0.0,0.0001164610657724,291.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.29461669921875,0.0,0.0,8.601774607086554e-05,291.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001164611021522,292.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7022705078125,0.0,0.0,0.0005524411681108,290.6045837402344,294.1499938964844,267.54998779296875,267.38140869140625,268.7503967285156,267.56658935546875,289.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783718364313,2.6723361301606026e-08,0.0011783451773226,-0.0689165145158767,0.0,0.0,0.0,-0.0180606581270694,60.0,-17.721988677978516,-0.0,-9.467264305840217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00469970703125,304.4405212402344,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.875784616744711e-21,-7.44700608061904e-21,2.571221665822721e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
