time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.001178283127956,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181795081123,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.1632080078125,-1000.971923828125,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,3556.3828125,18000.0,0.0,0.0,0.0055302623659372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441050343215465,0.0441058985888958,-8.630949537291599e-07,0.0,5.612513632513583e-06,0.0,0.0,0.3769575357437134,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010198414092883,-89.93341827392578,288.3971862792969,0.5102404952049255,0.050000000745058,0.0461805537343025,291.5672607421875,297.1499938964844,293.1499938964844,0.0010698232799768,-99.34562683105467,288.45343017578125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201640591025,-76.8290786743164,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821350097656,297.1499938964844,293.1499938964844,0.001178283127956,-109.41738891601562,288.6429748535156,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2659606933594,297.1499938964844,293.1499938964844,0.0007181795081123,-316.3551940917969,287.9745788574219,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.81817626953125,292.26788330078125,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.62289810180664,60.0,-1435.1632080078125,-1000.971923828125,34.91288375854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,3556.3828125,18000.0,0.0,0.0,0.0055302623659372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0441050343215465,0.0441058985888958,-8.630949537291599e-07,0.0,5.612513632513583e-06,0.0,0.0,0.3769575357437134,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417520819231,-145.1354522705078,289.1235656738281,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737273592501,-165.1197052001953,289.3110046386719,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337326426059,-119.20714569091795,289.2701416015625,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114928388968,-168.63494873046875,289.3878173828125,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712874984368,-517.2305297851562,288.421142578125,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6902770996094,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8057556152344,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.74705505371094,-2550.37451171875,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0762023925781,292.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,9131.6552734375,19080.0,0.0,0.0,0.0866970121860504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704971313476562,0.9705049395561218,-7.78458434069762e-06,0.0,8.798644557828084e-05,0.0,0.0,101.70075988769533,0.0,0.0,0.0,0.5616365075111389,4.0,0.0,1.0
281400,291.8054504394531,297.1499938964844,293.1499938964844,0.0016417520819231,-145.1354522705078,289.1235656738281,0.4959815740585327,0.050000000745058,0.0463845059275627,291.5690002441406,297.1499938964844,293.1499938964844,0.0017737273592501,-165.1197052001953,289.3110046386719,0.4959815740585327,0.050000000745058,0.0488451197743415,291.82745361328125,297.1499938964844,293.1499938964844,0.0017337326426059,-119.20714569091795,289.2701416015625,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018114928388968,-168.63494873046875,289.3878173828125,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2577209472656,297.1499938964844,293.1499938964844,0.0011712874984368,-517.2305297851562,288.421142578125,0.4959815740585327,0.050000000745058,0.2317002117633819,286.6902770996094,291.1499938964844,269.8807373046875,269.318603515625,282.81805419921875,292.25836181640625,286.8057556152344,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.74705505371094,-2550.37451171875,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0762023925781,292.44354248046875,278.1499938964844,0.0,18000.0,313.1499938964844,9131.6552734375,19080.0,0.0,0.0,0.0866970121860504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704971313476562,0.9705049395561218,-7.78458434069762e-06,0.0,8.798644557828084e-05,0.0,0.0,101.70075988769533,0.0,0.0,0.0,0.5616365075111389,4.0,0.0,1.0
281460,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139532327651,-184.999252319336,290.1833801269531,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277641739696,-214.49612426757807,290.4947509765625,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030856925994,-149.950439453125,290.3222045898437,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008133284747,-212.0162506103516,290.4688415527344,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982253778725,-654.9838256835938,289.26251220703125,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0273132324219,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0923767089844,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.2832336425781,-2927.81640625,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763916015625,293.6385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,16034.87109375,19080.0,0.0,0.0,0.1541563272476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287939429283142,1.2879531383514404,-1.3699252122023609e-05,0.0,0.0001564490667078,0.0,0.0,237.5427398681641,0.0,0.0,0.0,0.7082446217536926,4.0,0.0,1.0
281520,291.8124389648437,297.1499938964844,293.1499938964844,0.0021139532327651,-184.999252319336,290.1833801269531,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5780639648437,297.1499938964844,293.1499938964844,0.0023277641739696,-214.49612426757807,290.4947509765625,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8314514160156,297.1499938964844,293.1499938964844,0.0022030856925994,-149.950439453125,290.3222045898437,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784118652344,297.1499938964844,293.1499938964844,0.0023008133284747,-212.0162506103516,290.4688415527344,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2598876953125,297.1499938964844,293.1499938964844,0.0014982253778725,-654.9838256835938,289.26251220703125,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0273132324219,291.1499938964844,269.8932800292969,269.3358459472656,282.8217468261719,292.2591552734375,287.0923767089844,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.2832336425781,-2927.81640625,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763916015625,293.6385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,16034.87109375,19080.0,0.0,0.0,0.1541563272476196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287939429283142,1.2879531383514404,-1.3699252122023609e-05,0.0,0.0001564490667078,0.0,0.0,237.5427398681641,0.0,0.0,0.0,0.7082446217536926,4.0,0.0,1.0
281580,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303144939243,-218.9212341308593,291.12139892578125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251688927412,-257.2672119140625,291.5521850585937,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189680211246,-176.21707153320312,291.2570495605469,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365484274923,-249.2448272705078,291.4319152832031,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836721381172,-771.1253051757812,290.0072326660156,0.4839413166046142,0.050000000745058,0.232754960656166,287.3539733886719,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.46112060546875,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,667.4457397460938,-3470.63037109375,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1907043457031,295.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.986328125,19080.0,0.0,0.0,0.2061224430799484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724801540374756,1.3724957704544067,-1.5556715879938565e-05,0.0,0.0002091880742227,0.0,0.0,287.4577331542969,0.0,0.0,0.0,0.7506847977638245,4.0,0.0,1.0
281640,291.8262023925781,297.1499938964844,293.1499938964844,0.0025303144939243,-218.9212341308593,291.12139892578125,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5912170410156,297.1499938964844,293.1499938964844,0.0028251688927412,-257.2672119140625,291.5521850585937,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8418884277344,297.1499938964844,293.1499938964844,0.0026189680211246,-176.21707153320312,291.2570495605469,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876281738281,297.1499938964844,293.1499938964844,0.0027365484274923,-249.2448272705078,291.4319152832031,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2684631347656,297.1499938964844,293.1499938964844,0.0017836721381172,-771.1253051757812,290.0072326660156,0.4839413166046142,0.050000000745058,0.232754960656166,287.3539733886719,291.1499938964844,269.9075927734375,269.35546875,282.8298645019531,292.2668762207031,287.46112060546875,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,667.4457397460938,-3470.63037109375,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1907043457031,295.5873413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18208.986328125,19080.0,0.0,0.0,0.2061224430799484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3724801540374756,1.3724957704544067,-1.5556715879938565e-05,0.0,0.0002091880742227,0.0,0.0,287.4577331542969,0.0,0.0,0.0,0.7506847977638245,4.0,0.0,1.0
281700,291.8350830078125,297.1499938964844,293.1499938964844,0.0027124292682856,-232.72023010253903,291.61041259765625,0.4851526319980621,0.050000000745058,0.0465733148157596,291.5989074707031,297.1499938964844,293.1499938964844,0.0030475470703095,-275.0965270996094,292.09765625,0.4851526319980621,0.050000000745058,0.049043945968151,291.8490295410156,297.1499938964844,293.1499938964844,0.0028015102725476,-186.9149932861328,291.7452087402344,0.4851526319980621,0.050000000745058,0.0362236909568309,291.7940368652344,297.1499938964844,293.1499938964844,0.0029288644436746,-264.4852905273437,291.9331359863281,0.4851526319980621,0.050000000745058,0.049043945968151,292.2746887207031,297.1499938964844,293.1499938964844,0.0019064442021772,-817.5433349609375,290.412841796875,0.4851526319980621,0.050000000745058,0.2326433509588241,287.5901184082031,291.1499938964844,269.91534423828125,269.3661499023437,282.8354187011719,292.2727355957031,287.7236633300781,1.0,0.1877357959747314,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174013972282,0.0,0.0,1.0,44.12145614624024,36.0,794.5469970703125,-3793.5302734375,44.18745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.428955078125,296.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18619.73046875,20160.0,0.0,0.0,0.2264386266469955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3878735303878784,1.387889385223389,-1.590762985870242e-05,0.0,0.0002298064064234,0.0,0.0,297.2388000488281,0.0,0.0,0.0,0.7734084725379944,4.0,0.0,1.0
281760,291.8451843261719,297.1499938964844,293.1499938964844,0.0028770838398486,-244.31887817382807,292.1159362792969,0.4876591861248016,0.050000000745058,0.0465276129543781,291.6072692871094,297.1499938964844,293.1499938964844,0.0032523716799914,-290.4299621582031,292.65704345703125,0.4876591861248016,0.050000000745058,0.0489958152174949,291.8573303222656,297.1499938964844,293.1499938964844,0.0029669892974197,-195.91314697265625,292.2502136230469,0.4876591861248016,0.050000000745058,0.036188144236803,291.8015441894531,297.1499938964844,293.1499938964844,0.0031040110625326,-277.36572265625,292.45037841796875,0.4876591861248016,0.050000000745058,0.0489958152174949,292.2821044921875,297.1499938964844,293.1499938964844,0.0020158446859568,-855.9052124023438,290.8445739746094,0.4876591861248016,0.050000000745058,0.2324150502681732,287.8793334960937,291.1499938964844,269.9234924316406,269.3773193359375,282.84185791015625,292.27978515625,288.03936767578125,1.0,0.1854577362537384,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630038261413,0.2097333073616027,0.2860296964645386,0.0828811600804328,0.0,0.0,1.0,42.89850616455078,25.0,927.8658447265624,-4146.236328125,43.09931182861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7675170898437,298.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19578.341796875,20160.0,0.0,0.0,0.243166446685791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423151612281799,1.4231683015823364,-1.672661346674431e-05,0.0,0.0002467830199748,0.0,0.0,320.486328125,0.0,0.0,0.0,0.7778541445732117,4.0,0.0,1.0
281820,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543765217065,-260.9371337890625,293.16925048828125,0.4958309531211853,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036092677619308,-313.5403747558594,293.80889892578125,0.4958309531211853,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032469315920025,-208.8160858154297,293.30328369140625,0.4958309531211853,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034028184600174,-296.03619384765625,293.5249938964844,0.4958309531211853,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021951985545456,-908.7748413085938,291.7802429199219,0.4958309531211853,0.050000000745058,0.2317124158143997,288.6101989746094,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.8179016113281,1.0,0.1784973740577697,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.1353645324707,25.0,1181.15771484375,-4872.11767578125,39.76388931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004333496094,300.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.255859375,20160.0,0.0,0.0,0.2667376101016998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384762048721311,1.438493251800537,-1.7088781532947905e-05,0.0,0.0002707047678995,0.0,0.0,330.95135498046875,0.0,0.0,0.0,0.7855314612388611,4.0,0.0,1.0
281880,291.8688049316406,297.1499938964844,293.1499938964844,0.0031543765217065,-260.9371337890625,293.16925048828125,0.4958309531211853,0.050000000745058,0.0463869459927082,291.6258239746094,297.1499938964844,293.1499938964844,0.0036092677619308,-313.5403747558594,293.80889892578125,0.4958309531211853,0.050000000745058,0.0488476902246475,291.877197265625,297.1499938964844,293.1499938964844,0.0032469315920025,-208.8160858154297,293.30328369140625,0.4958309531211853,0.050000000745058,0.0360787361860275,291.8195495605469,297.1499938964844,293.1499938964844,0.0034028184600174,-296.03619384765625,293.5249938964844,0.4958309531211853,0.050000000745058,0.0488476902246475,292.3002014160156,297.1499938964844,293.1499938964844,0.0021951985545456,-908.7748413085938,291.7802429199219,0.4958309531211853,0.050000000745058,0.2317124158143997,288.6101989746094,291.1499938964844,269.9408264160156,269.4010925292969,282.857177734375,292.2972412109375,288.8179016113281,1.0,0.1784973740577697,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942642450332641,0.2091427594423294,0.2851215004920959,0.0825103521347045,0.0,0.0,1.0,39.1353645324707,25.0,1181.15771484375,-4872.11767578125,39.76388931274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6004333496094,300.792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,20002.255859375,20160.0,0.0,0.0,0.2667376101016998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384762048721311,1.438493251800537,-1.7088781532947905e-05,0.0,0.0002707047678995,0.0,0.0,330.95135498046875,0.0,0.0,0.0,0.7855314612388611,4.0,0.0,1.0
281940,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691045828163,-269.6898803710937,294.2533569335937,0.5031996965408325,0.050000000745058,0.0462746396660804,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018173702061,-327.46044921875,294.9766540527344,0.5031996965408325,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654417540878,-215.62518310546875,294.3877258300781,0.5031996965408325,0.050000000745058,0.0359913855791091,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394449416548,-306.1992492675781,294.6266174316406,0.5031996965408325,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275534622371,-933.386962890625,292.7866516113281,0.5031996965408325,0.050000000745058,0.2311514019966125,289.5130310058594,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7585144042969,1.0,0.1731152534484863,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925997734069,0.0,0.0,1.0,36.13044738769531,25.0,1391.220458984375,-5597.36767578125,37.11457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4492492675781,303.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.39453125,21240.0,0.0,0.0,0.2787145674228668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426103830337524,1.4426275491714478,-1.7187148841912858e-05,0.0,0.0002828598662745,0.0,0.0,333.8130798339844,0.0,0.0,0.0,0.8026024699211121,4.0,0.0,1.0
282000,291.8963928222656,297.1499938964844,293.1499938964844,0.0033691045828163,-269.6898803710937,294.2533569335937,0.5031996965408325,0.050000000745058,0.0462746396660804,291.6466369628906,297.1499938964844,293.1499938964844,0.0039018173702061,-327.46044921875,294.9766540527344,0.5031996965408325,0.050000000745058,0.0487294234335422,291.9008178710937,297.1499938964844,293.1499938964844,0.0034654417540878,-215.62518310546875,294.3877258300781,0.5031996965408325,0.050000000745058,0.0359913855791091,291.8409729003906,297.1499938964844,293.1499938964844,0.0036394449416548,-306.1992492675781,294.6266174316406,0.5031996965408325,0.050000000745058,0.0487294234335422,292.3221435546875,297.1499938964844,293.1499938964844,0.0023275534622371,-933.386962890625,292.7866516113281,0.5031996965408325,0.050000000745058,0.2311514019966125,289.5130310058594,291.1499938964844,269.9594421386719,269.4266662597656,282.8752136230469,292.3186340332031,289.7585144042969,1.0,0.1731152534484863,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930673837661743,0.2086825221776962,0.2843848466873169,0.0821925997734069,0.0,0.0,1.0,36.13044738769531,25.0,1391.220458984375,-5597.36767578125,37.11457061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4492492675781,303.523193359375,278.1499938964844,0.0,18000.0,313.1499938964844,20117.39453125,21240.0,0.0,0.0,0.2787145674228668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4426103830337524,1.4426275491714478,-1.7187148841912858e-05,0.0,0.0002828598662745,0.0,0.0,333.8130798339844,0.0,0.0,0.0,0.8026024699211121,4.0,0.0,1.0
282060,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207492765039,-271.21173095703125,295.338623046875,0.5095013380050659,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260411962866,-332.67755126953125,296.1277160644531,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213593557476,-216.80337524414065,295.4731750488281,0.5095013380050659,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118814118206,-308.4495544433594,295.7244567871094,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141403846442,-932.5176391601562,293.8326721191406,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5472412109375,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8199462890625,1.0,0.1688159108161926,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.081931322813034,0.0,0.0,1.0,33.86201858520508,25.0,1544.2744140625,-6289.931640625,35.12286758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.129150390625,306.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812716960906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991222193813883e-05,0.0,0.0002854549966286,0.0,0.0,357.51043701171875,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282120,291.9272155761719,297.1499938964844,293.1499938964844,0.0035207492765039,-271.21173095703125,295.338623046875,0.5095013380050659,0.050000000745058,0.0461898669600486,291.66943359375,297.1499938964844,293.1499938964844,0.0041260411962866,-332.67755126953125,296.1277160644531,0.5095013380050659,0.050000000745058,0.0486401543021202,291.9275207519531,297.1499938964844,293.1499938964844,0.0036213593557476,-216.80337524414065,295.4731750488281,0.5095013380050659,0.050000000745058,0.0359254516661167,291.865234375,297.1499938964844,293.1499938964844,0.0038118814118206,-308.4495544433594,295.7244567871094,0.5095013380050659,0.050000000745058,0.0486401543021202,292.3472900390625,297.1499938964844,293.1499938964844,0.0024141403846442,-932.5176391601562,293.8326721191406,0.5095013380050659,0.050000000745058,0.2307279556989669,290.5472412109375,291.1499938964844,269.9791564941406,269.4537048339844,282.8955383300781,292.3432922363281,290.8199462890625,1.0,0.1688159108161926,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640455722809,0.2083471268415451,0.283816933631897,0.081931322813034,0.0,0.0,1.0,33.86201858520508,25.0,1544.2744140625,-6289.931640625,35.12286758422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.129150390625,306.1116943359375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.552734375,21240.0,0.0,0.0,0.2812716960906982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991222193813883e-05,0.0,0.0002854549966286,0.0,0.0,357.51043701171875,0.0,0.0,0.0,0.806032657623291,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109846550971,-266.6169128417969,296.393310546875,0.5149821639060974,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810211889445,-330.3633728027344,297.2294616699219,0.5149821639060974,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158543709665,-213.2009429931641,296.52752685546875,0.5149821639060974,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206817746162,-303.9481506347656,296.7863464355469,0.5149821639060974,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573581758886,-910.41162109375,294.8829650878906,0.5149821639060974,0.050000000745058,0.2303973883390426,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.9485778808594,1.0,0.1653744280338287,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9029521942138672,32.09090805053711,25.0,1618.69873046875,-6883.16796875,33.5727653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147705078125,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21954.251953125,21240.0,0.0,0.0,0.2766135036945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509462118148804,1.4509639739990234,-1.7749023754731752e-05,0.0,0.0002807275450322,0.0,0.0,344.4031982421875,0.0,0.0,0.0,0.7919349074363708,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036109846550971,-266.6169128417969,296.393310546875,0.5149821639060974,0.050000000745058,0.0461236909031868,291.6937255859375,297.1499938964844,293.1499938964844,0.0042810211889445,-330.3633728027344,297.2294616699219,0.5149821639060974,0.050000000745058,0.0485704690217971,291.95660400390625,297.1499938964844,293.1499938964844,0.0037158543709665,-213.2009429931641,296.52752685546875,0.5149821639060974,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.0039206817746162,-303.9481506347656,296.7863464355469,0.5149821639060974,0.050000000745058,0.0485704690217971,292.3749389648437,297.1499938964844,293.1499938964844,0.0024573581758886,-910.41162109375,294.8829650878906,0.5149821639060974,0.050000000745058,0.2303973883390426,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,292.37060546875,291.9485778808594,1.0,0.1653744280338287,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588630199432,0.2080950587987899,0.283363789319992,0.0817094817757606,0.0,0.0,0.9029521942138672,32.09090805053711,25.0,1618.69873046875,-6883.16796875,33.5727653503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147705078125,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21954.251953125,21240.0,0.0,0.0,0.2766135036945343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509462118148804,1.4509639739990234,-1.7749023754731752e-05,0.0,0.0002807275450322,0.0,0.0,344.4031982421875,0.0,0.0,0.0,0.7919349074363708,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036345499102026,-262.5089111328125,296.8982849121094,0.5174329876899719,0.050000000745058,0.0460961163043975,291.70623779296875,297.1499938964844,293.1499938964844,0.0043333643116056,-326.9218139648437,297.7513122558594,0.5174329876899719,0.050000000745058,0.0485414303839206,291.9718322753906,297.1499938964844,293.1499938964844,0.0037414142861962,-209.980697631836,297.03204345703125,0.5174329876899719,0.050000000745058,0.0358525365591049,291.9054870605469,297.1499938964844,293.1499938964844,0.0039524589665234,-299.685302734375,297.2929992675781,0.5174329876899719,0.050000000745058,0.0485414303839206,292.38946533203125,297.1499938964844,293.1499938964844,0.0024640446063131,-893.165283203125,295.396728515625,0.5174329876899719,0.050000000745058,0.2302596569061279,292.2327575683594,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,292.385009765625,292.5166931152344,1.0,0.1639169454574585,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650419235229,0.2079933434724807,0.283171683549881,0.0816110745072364,0.0,0.0,0.7737724184989929,31.352827072143555,25.0,1612.7618408203125,-7089.9775390625,32.928070068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5758972167969,309.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23950.51953125,20160.0,0.0,0.0,0.2721943259239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275922536849976,1.327608346939087,-1.611917105037719e-05,0.0,0.000276242615655,0.0,0.0,278.9794921875,0.0,0.0,0.0,0.7158926129341125,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036467008758336,-257.7065734863281,297.37841796875,0.5197014808654785,0.050000000745058,0.0460716038942337,291.7188720703125,297.1499938964844,293.1499938964844,0.0043722875416278,-322.58282470703125,298.2449035644531,0.5197014808654785,0.050000000745058,0.0485156178474426,291.9873352050781,297.1499938964844,293.1499938964844,0.0037554930895566,-206.2191772460937,297.5116577148437,0.5197014808654785,0.050000000745058,0.0358334705233573,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722775109112,-294.6554260253906,297.7739562988281,0.5197014808654785,0.050000000745058,0.0485156178474426,292.404296875,297.1499938964844,293.1499938964844,0.0024626040831208,-873.486572265625,295.8905334472656,0.5197014808654785,0.050000000745058,0.2301371991634369,292.7914428710937,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,292.3997497558594,293.06182861328125,1.0,0.162609115242958,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909037947654724,0.2079050093889236,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6083396077156067,30.69662094116211,25.0,1542.100830078125,-7118.458984375,32.35552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5536804199219,309.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,26274.65234375,20160.0,0.0,0.0,0.2665746510028839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014436960220337,1.014449119567871,-1.2191093446745072e-05,0.0,0.0002705393999349,0.0,0.0,150.02462768554688,0.0,0.0,0.0,0.5861908793449402,4.0,0.0,1.0
282420,292.030517578125,297.1499938964844,293.1499938964844,0.003676475957036,-250.9607391357422,298.17059326171875,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605950824916,-317.51593017578125,299.0682678222656,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901275791227,-201.0159454345703,298.30419921875,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201190859079,-287.9565734863281,298.5712280273437,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580904282629,-842.410400390625,296.6987609863281,0.5237256288528442,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.83331298828125,1.0,0.1603797972202301,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021199464797973,29.5913143157959,25.0,839.6061401367188,-5683.8037109375,31.392480850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,24856.39453125,20160.0,0.0,0.0,0.2511909902095794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614584565162658,0.2614645361900329,-6.101784038037295e-06,0.0,0.0002549269120208,0.0,0.0,15.110373497009276,0.0,0.0,0.0,0.3334492444992065,4.0,0.0,1.0
282480,292.030517578125,297.1499938964844,293.1499938964844,0.003676475957036,-250.9607391357422,298.17059326171875,0.5237256288528442,0.050000000745058,0.0460303165018558,291.7437438964844,297.1499938964844,293.1499938964844,0.0044605950824916,-317.51593017578125,299.0682678222656,0.5237256288528442,0.050000000745058,0.0484721399843692,292.0183410644531,297.1499938964844,293.1499938964844,0.0037901275791227,-201.0159454345703,298.30419921875,0.5237256288528442,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040201190859079,-287.9565734863281,298.5712280273437,0.5237256288528442,0.050000000745058,0.0484721399843692,292.4338684082031,297.1499938964844,293.1499938964844,0.0024580904282629,-842.410400390625,296.6987609863281,0.5237256288528442,0.050000000745058,0.229930967092514,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,292.4294128417969,293.83331298828125,1.0,0.1603797972202301,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638528823852,0.2077609449625015,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021199464797973,29.5913143157959,25.0,839.6061401367188,-5683.8037109375,31.392480850219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5121459960937,278.1499938964844,0.0,18000.0,313.1499938964844,24856.39453125,20160.0,0.0,0.0,0.2511909902095794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614584565162658,0.2614645361900329,-6.101784038037295e-06,0.0,0.0002549269120208,0.0,0.0,15.110373497009276,0.0,0.0,0.0,0.3334492444992065,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035843219608,-268.2865295410156,298.380126953125,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077125102281,-343.14434814453125,299.3852233886719,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291594341397,-215.07081604003903,298.5247497558594,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042894221842288,-308.920166015625,298.8193664550781,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709066540002,-888.9522705078125,296.7947692871094,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6286926269531,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385681152344,1.0,0.1585780084133148,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710208892822266,25.0,-673.9396362304688,-3266.400390625,30.62599372863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,303.4100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,21131.84765625,19080.0,0.0,0.0,0.2279917150735855,0.0,0.0,0.0,0.0,1.0,0.0042980704456567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483565591275692,0.0805621817708015,-0.0322056226432323,0.0,0.0002313826116733,0.0,0.0,3.5594358444213867,0.0,0.0,0.0,0.2696931958198547,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039035843219608,-268.2865295410156,298.380126953125,0.5271279811859131,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048077125102281,-343.14434814453125,299.3852233886719,0.5271279811859131,0.050000000745058,0.0484374873340129,292.0455322265625,297.1499938964844,293.1499938964844,0.0040291594341397,-215.07081604003903,298.5247497558594,0.5271279811859131,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042894221842288,-308.920166015625,298.8193664550781,0.5271279811859131,0.050000000745058,0.0484374873340129,292.45916748046875,297.1499938964844,293.1499938964844,0.0025709066540002,-888.9522705078125,296.7947692871094,0.5271279811859131,0.050000000745058,0.2297665923833847,293.6286926269531,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,292.4557189941406,293.4385681152344,1.0,0.1585780084133148,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.710208892822266,25.0,-673.9396362304688,-3266.400390625,30.62599372863769,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,303.4100952148437,278.1499938964844,0.0,18000.0,313.1499938964844,21131.84765625,19080.0,0.0,0.0,0.2279917150735855,0.0,0.0,0.0,0.0,1.0,0.0042980704456567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483565591275692,0.0805621817708015,-0.0322056226432323,0.0,0.0002313826116733,0.0,0.0,3.5594358444213867,0.0,0.0,0.0,0.2696931958198547,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782734476029,-326.3930053710937,297.8656005859375,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056264060549438,-420.8896484375,299.1223449707031,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269800513982,-261.6121826171875,298.0381164550781,0.5299851298332214,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049493070691823,-376.4636840820313,298.4013977050781,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967519756406,-1069.890869140625,295.93609619140625,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1328430175781,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.51812744140625,1.0,0.1571186631917953,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00459289550781,25.0,-2782.14990234375,-0.0,30.0129451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92938232421875,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.9140625,19080.0,0.0,0.0,0.1881135106086731,0.0,0.0,0.0,0.0,1.0,0.0122468322515487,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585198651824612e-05,0.0699061900377273,-0.0698956027626991,0.0,0.0001909112907014,0.0,0.0,2.772286891937256,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044782734476029,-326.3930053710937,297.8656005859375,0.5299851298332214,0.050000000745058,0.0459710583090782,291.7783203125,297.1499938964844,293.1499938964844,0.0056264060549438,-420.8896484375,299.1223449707031,0.5299851298332214,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.0046269800513982,-261.6121826171875,298.0381164550781,0.5299851298332214,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049493070691823,-376.4636840820313,298.4013977050781,0.5299851298332214,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028967519756406,-1069.890869140625,295.93609619140625,0.5299851298332214,0.050000000745058,0.2296349555253982,292.1328430175781,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,292.47235107421875,291.51812744140625,1.0,0.1571186631917953,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.00459289550781,25.0,-2782.14990234375,-0.0,30.0129451751709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.92938232421875,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.9140625,19080.0,0.0,0.0,0.1881135106086731,0.0,0.0,0.0,0.0,1.0,0.0122468322515487,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585198651824612e-05,0.0699061900377273,-0.0698956027626991,0.0,0.0001909112907014,0.0,0.0,2.772286891937256,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025699988007,-400.1202087402344,297.2263488769531,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066620726138353,-516.4781494140625,298.80255126953125,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744339384138,-320.1242370605469,297.4286193847656,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716676965355,-460.4534301757813,297.8775939941406,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.003333919448778,-1316.2279052734375,294.8385925292969,0.532371461391449,0.050000000745058,0.2295291572809219,290.1596069335937,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095092773437,1.0,0.1559347063302993,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811238959431648,27.43741226196289,25.0,-1852.965087890625,-4515.5146484375,29.52066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5823059082031,301.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18760.958984375,19080.0,0.0,0.0,0.1252393424510955,0.0,0.0,0.0,0.0,1.0,0.0096539529040455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740530714392662,0.1359547525644302,-0.061901681125164,0.0,0.000127102000988,0.0,0.0,5.4454026222229,0.0,0.0,0.0,0.2776882946491241,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052025699988007,-400.1202087402344,297.2263488769531,0.532371461391449,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066620726138353,-516.4781494140625,298.80255126953125,0.532371461391449,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053744339384138,-320.1242370605469,297.4286193847656,0.532371461391449,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057716676965355,-460.4534301757813,297.8775939941406,0.532371461391449,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.003333919448778,-1316.2279052734375,294.8385925292969,0.532371461391449,0.050000000745058,0.2295291572809219,290.1596069335937,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,292.47509765625,289.8095092773437,1.0,0.1559347063302993,1.0,1.0,0.9989067316055298,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811238959431648,27.43741226196289,25.0,-1852.965087890625,-4515.5146484375,29.52066802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5823059082031,301.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18760.958984375,19080.0,0.0,0.0,0.1252393424510955,0.0,0.0,0.0,0.0,1.0,0.0096539529040455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740530714392662,0.1359547525644302,-0.061901681125164,0.0,0.000127102000988,0.0,0.0,5.4454026222229,0.0,0.0,0.0,0.2776882946491241,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.005406292155385,-412.9758605957031,297.3217468261719,0.5334100127220154,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069503444246947,-532.3455810546875,298.9798278808594,0.5334100127220154,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.005581849720329,-330.0921936035156,297.5281982421875,0.5334100127220154,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059967148117721,-474.3892822265625,297.9967346191406,0.5334100127220154,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034754965454339,-1368.5413818359375,294.8252868652344,0.5334100127220154,0.050000000745058,0.2294842153787613,289.94219970703125,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,292.4740295410156,290.21337890625,1.0,0.155428871512413,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904392540454864,27.196533203125,25.0,216.1623992919922,-5458.0009765625,29.31173324584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876647949219,310.310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18849.029296875,18000.0,0.0,0.0,0.0991962254047393,0.0,0.0,0.0,0.0,1.0,0.0040426217019557,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210930049419403,0.1489469110965728,-0.0278539042919874,0.0,0.0001006715610856,0.0,0.0,6.1100921630859375,0.0,0.0,0.0,0.2673408687114715,4.0,0.0,1.0
