time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.085693359375,297.1499938964844,293.1499938964844,0.0054102428257465,-402.7268371582031,297.8197021484375,0.5343563556671143,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069706183858215,-519.9286499023438,299.4613037109375,0.5343563556671143,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055845133028924,-321.82763671875,298.0200500488281,0.5343563556671143,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060002300888299,-462.5450439453125,298.48046875,0.5343563556671143,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034810486249625,-1335.8282470703125,295.3706359863281,0.5343563556671143,0.050000000745058,0.2294438183307647,290.5935363769531,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,292.47491455078125,290.93218994140625,1.0,0.1549727916717529,1.0,1.0,0.9984758496284484,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1637899428606033,26.98008918762207,25.0,977.2971801757812,-5669.06982421875,29.124059677124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2253112792969,312.1708068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18078.853515625,18000.0,0.0,0.0,0.082445353269577,0.0,0.0,0.0,0.0,1.0,0.0008938488317653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1352626234292984,0.1368919759988784,-0.0016293511725962,0.0,8.367155533051118e-05,0.0,0.0,5.4128618240356445,0.0,0.0,0.0,0.2757586538791656,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935100488364,-396.9361572265625,298.5509033203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071596289053559,-515.8406372070312,300.2074890136719,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742406450212,-317.3134155273437,298.74835205078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105056665837,-456.6617126464844,299.20709228515625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056618507951,-1308.472412109375,296.1352844238281,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903913021087,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527018718421459,26.610427856445312,25.0,672.8818969726562,-4757.59375,28.803682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.94921875,18000.0,0.0,0.0,0.0551233030855655,0.0,0.0,0.0,0.0,1.0,0.0018362596165388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908176004886627,0.0972111299633979,-0.0063935294747352,0.0,5.594314643531106e-05,0.0,0.0,3.760014772415161,0.0,0.0,0.0,0.2696073055267334,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054935100488364,-396.9361572265625,298.5509033203125,0.5360020399093628,0.050000000745058,0.045918982475996,291.7891540527344,297.1499938964844,293.1499938964844,0.0071596289053559,-515.8406372070312,300.2074890136719,0.5360020399093628,0.050000000745058,0.048354897648096,292.08203125,297.1499938964844,293.1499938964844,0.0056742406450212,-317.3134155273437,298.74835205078125,0.5360020399093628,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061105056665837,-456.6617126464844,299.20709228515625,0.5360020399093628,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035056618507951,-1308.472412109375,296.1352844238281,0.5360020399093628,0.050000000745058,0.2293748259544372,291.4583435058594,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,292.4831848144531,291.5302124023437,1.0,0.1541903913021087,1.0,1.0,0.9980455636978148,1.0,-0.4892774224281311,0.2073938697576522,0.28188356757164,0.0809313356876373,0.0,0.0,0.0527018718421459,26.610427856445312,25.0,672.8818969726562,-4757.59375,28.803682327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.4456787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18129.94921875,18000.0,0.0,0.0,0.0551233030855655,0.0,0.0,0.0,0.0,1.0,0.0018362596165388,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908176004886627,0.0972111299633979,-0.0063935294747352,0.0,5.594314643531106e-05,0.0,0.0,3.760014772415161,0.0,0.0,0.0,0.2696073055267334,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645197957754,-412.7958679199219,298.9045104980469,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076393927447497,-539.4435424804688,300.6708984375,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607503935694,-330.0673828125,299.1107482910156,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414907246828,-475.51898193359375,299.594482421875,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405744031071,-1355.4375,296.38433837890625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.525634765625,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311017990112305,25.0,112.10045623779295,-3445.308349609375,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.966796875,18000.0,0.0,0.0,0.0327029041945934,0.0,0.0,0.0,0.0,1.0,0.005462207365781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388884507119655,0.0773758739233017,-0.0384874232113361,0.0,3.318928793305531e-05,0.0,0.0,2.9409165382385254,0.0,0.0,0.0,0.2649457454681396,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057645197957754,-412.7958679199219,298.9045104980469,0.5373629927635193,0.050000000745058,0.0459077842533588,291.7968444824219,297.1499938964844,293.1499938964844,0.0076393927447497,-539.4435424804688,300.6708984375,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0942077636719,297.1499938964844,293.1499938964844,0.0059607503935694,-330.0673828125,299.1107482910156,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064414907246828,-475.51898193359375,299.594482421875,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036405744031071,-1355.4375,296.38433837890625,0.5373629927635193,0.050000000745058,0.2293189018964767,291.54156494140625,291.1499938964844,270.1799621582031,269.7290344238281,283.0526428222656,292.4934997558594,291.525634765625,1.0,0.1535534560680389,1.0,1.0,0.9976152181625366,1.0,-0.4891581237316131,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.311017990112305,25.0,112.10045623779295,-3445.308349609375,28.544321060180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2409973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18184.966796875,18000.0,0.0,0.0,0.0327029041945934,0.0,0.0,0.0,0.0,1.0,0.005462207365781,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0388884507119655,0.0773758739233017,-0.0384874232113361,0.0,3.318928793305531e-05,0.0,0.0,2.9409165382385254,0.0,0.0,0.0,0.2649457454681396,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064007281325757,-469.5198974609375,298.8388366699219,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087666399776935,-617.2490234375,300.8693542480469,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338791511952,-375.4710998535156,299.0702514648437,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072204498574137,-541.55029296875,299.6200561523437,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455690421164,-1530.4656982421875,295.9926147460937,0.5384865403175354,0.050000000745058,0.2292734831571579,290.554443359375,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1315612792969,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1074675247073173,26.06808853149414,25.0,-1043.1639404296875,-4342.630859375,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1384582519531,303.69586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.474609375,18000.0,0.0,0.0,0.008356568403542,0.0,0.0,0.0,0.0,1.0,0.0059507600963115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775313824415206,0.1189964562654495,-0.0414650738239288,0.0,8.4808552855975e-06,0.0,0.0,4.510200023651123,0.0,0.0,0.0,0.2695235908031463,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064007281325757,-469.5198974609375,298.8388366699219,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087666399776935,-617.2490234375,300.8693542480469,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066338791511952,-375.4710998535156,299.0702514648437,0.5384865403175354,0.050000000745058,0.0356989838182926,292.02813720703125,297.1499938964844,293.1499938964844,0.0072204498574137,-541.55029296875,299.6200561523437,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039455690421164,-1530.4656982421875,295.9926147460937,0.5384865403175354,0.050000000745058,0.2292734831571579,290.554443359375,291.1499938964844,270.201904296875,269.759033203125,283.06640625,292.501708984375,290.1315612792969,1.0,0.1530344933271408,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081582784652,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1074675247073173,26.06808853149414,25.0,-1043.1639404296875,-4342.630859375,28.333969116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.1384582519531,303.69586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17761.474609375,18000.0,0.0,0.0,0.008356568403542,0.0,0.0,0.0,0.0,1.0,0.0059507600963115,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775313824415206,0.1189964562654495,-0.0414650738239288,0.0,8.4808552855975e-06,0.0,0.0,4.510200023651123,0.0,0.0,0.0,0.2695235908031463,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066283196210861,-480.5012817382813,298.9742431640625,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091481301933527,-631.012939453125,301.1096496582031,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068704918958246,-384.045654296875,299.2137451171875,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.0074860816821455,-553.501220703125,299.7876892089844,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040919492021203,-1578.11181640625,296.00653076171875,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3487548828125,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,292.50372314453125,290.6002197265625,1.0,0.1527703702449798,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2028498947620391,25.94480323791504,25.0,427.00775146484375,-5187.9501953125,28.22724151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2455749511719,309.3272399902344,278.1499938964844,0.0,18000.0,313.1499938964844,17802.02734375,18000.0,0.0,0.0,0.0014340640045702,0.0,0.0,0.0,0.0,1.0,0.000917064200621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341824680566787,0.1358673274517059,-0.0016848582308739,0.0,1.4553927485394524e-06,0.0,0.0,5.291615962982178,0.0,0.0,0.0,0.2744311988353729,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066260057501494,-472.882568359375,299.2650756835937,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091666867956519,-621.927978515625,301.3868713378906,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068684988655149,-377.9752502441406,299.5014953613281,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074854628182947,-544.8384399414062,300.0689697265625,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.0040894616395235,-1552.617919921875,296.3357849121094,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7632141113281,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,292.5060729980469,291.0165405273437,1.0,0.1526114046573639,1.0,1.0,0.9967551231384276,1.0,-0.4889824390411377,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.179496631026268,25.8707218170166,25.0,758.049072265625,-5170.9716796875,28.16311836242676,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40069580078125,309.5800170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17906.38671875,18000.0,0.0,0.0,0.0007984825642779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412594020366668,0.1412636637687683,-4.257705768395681e-06,0.0,8.103583013507887e-07,0.0,0.0,5.555294513702393,0.0,0.0,0.0,0.275636613368988,4.0,0.0,1.0
283500,292.1370544433594,297.1499938964844,293.1499938964844,0.006652551703155,-467.7760314941406,299.579833984375,0.5398126244544983,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092555256560444,-616.8697509765625,301.6972045898437,0.5398126244544983,0.050000000745058,0.0483224131166935,292.11669921875,297.1499938964844,293.1499938964844,0.0068987789563834,-373.9785461425781,299.8143920898437,0.5398126244544983,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075254049152135,-539.3218383789062,300.3774108886719,0.5398126244544983,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923943743109,-1532.195068359375,296.68218994140625,0.5398126244544983,0.050000000745058,0.2292207330465316,291.1875915527344,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,292.5104064941406,291.3290710449219,1.0,0.1524300873279571,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1333778202533722,25.78632545471192,25.0,683.6052856445312,-4751.74560546875,28.09007453918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.40155029296875,308.33154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18067.638671875,18000.0,0.0,0.0,0.0013097549090161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231492310762405,0.1231534928083419,-4.262924448994454e-06,0.0,1.3292346920934506e-06,0.0,0.0,4.828587532043457,0.0,0.0,0.0,0.2734728753566742,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067515079863369,-470.4333801269531,299.8046569824219,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094778873026371,-622.0636596679688,301.9520874023437,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070062619633972,-376.19476318359375,300.0414733886719,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553858816623,-542.7686767578125,300.6092529296875,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.004130435641855,-1537.0574951171875,296.8914794921875,0.5401753783226013,0.050000000745058,0.2292064428329467,291.3861083984375,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,292.5155334472656,291.42547607421875,1.0,0.1522663235664367,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072288990020752,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0966116487979888,25.71019172668457,25.0,407.6052551269531,-4341.91064453125,28.024188995361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5199279785156,306.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.822265625,18000.0,0.0,0.0,0.0025209463201463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046592518687248,0.1046634912490844,-4.242249815433752e-06,0.0,2.5584402010281337e-06,0.0,0.0,4.069197177886963,0.0,0.0,0.0,0.2708894610404968,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917690172791,-488.8151245117188,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101950196549296,-649.2612915039062,302.38201904296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725348338484,-391.0299377441406,300.3573913574219,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.008091420866549,-564.5140380859375,300.9515075683594,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042803944088518,-1592.1375732421875,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633499771356582,25.57950210571289,25.0,-18.911865234375,-3866.861083984375,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393615722656,304.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71484375,18000.0,0.0,0.0,0.0080583188682794,0.0,0.0,0.0,0.0,1.0,0.0017666422063484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873999744653701,0.0932986587285995,-0.0058986842632293,0.0,8.178169082384557e-06,0.0,0.0,3.584596872329712,0.0,0.0,0.0,0.2686326205730438,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070917690172791,-488.8151245117188,300.1090087890625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.8244323730469,297.1499938964844,293.1499938964844,0.0101950196549296,-649.2612915039062,302.38201904296875,0.5408028960227966,0.050000000745058,0.0483142286539077,292.1340637207031,297.1499938964844,293.1499938964844,0.0073725348338484,-391.0299377441406,300.3573913574219,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.008091420866549,-564.5140380859375,300.9515075683594,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272827148437,297.1499938964844,293.1499938964844,0.0042803944088518,-1592.1375732421875,297.0750427246094,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783264160156,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,292.5257568359375,291.34783935546875,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633499771356582,25.57950210571289,25.0,-18.911865234375,-3866.861083984375,27.911102294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393615722656,304.4310913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18038.71484375,18000.0,0.0,0.0,0.0080583188682794,0.0,0.0,0.0,0.0,1.0,0.0017666422063484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873999744653701,0.0932986587285995,-0.0058986842632293,0.0,8.178169082384557e-06,0.0,0.0,3.584596872329712,0.0,0.0,0.0,0.2686326205730438,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074953571893274,-511.4171142578125,300.3733215332031,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110765798017382,-681.8606567382812,302.79541015625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078866936266,-409.2200927734375,300.6356811523437,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115822196006,-590.96533203125,301.2608947753906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572525657713,-1662.259765625,297.18682861328125,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604919455945491,25.473024368286133,25.0,-190.9015655517578,-3649.66552734375,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,303.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0178105235099792,0.0,0.0,0.0,0.0,1.0,0.0025727564934641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841721221804618,0.0962417423725128,-0.0120696248486638,0.0,1.807541775633581e-05,0.0,0.0,3.687288761138916,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074953571893274,-511.4171142578125,300.3733215332031,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328857421875,297.1499938964844,293.1499938964844,0.0110765798017382,-681.8606567382812,302.79541015625,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448974609375,297.1499938964844,293.1499938964844,0.0078078866936266,-409.2200927734375,300.6356811523437,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694885253906,297.1499938964844,293.1499938964844,0.0086115822196006,-590.96533203125,301.2608947753906,0.5413188934326172,0.050000000745058,0.0483100078999996,292.5364074707031,297.1499938964844,293.1499938964844,0.0044572525657713,-1662.259765625,297.18682861328125,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2384338378906,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,292.5350341796875,291.1994934082031,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0604919455945491,25.473024368286133,25.0,-190.9015655517578,-3649.66552734375,27.81897354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,303.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.400390625,18000.0,0.0,0.0,0.0178105235099792,0.0,0.0,0.0,0.0,1.0,0.0025727564934641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841721221804618,0.0962417423725128,-0.0120696248486638,0.0,1.807541775633581e-05,0.0,0.0,3.687288761138916,0.0,0.0,0.0,0.2685834765434265,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.00792982801795,-534.7739868164062,300.63824462890625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120852431282401,-715.4664306640625,303.2141418457031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789557054638,-428.0176696777344,300.9151916503906,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795763000845,-618.2160034179688,301.5712890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403398737311,-1734.9639892578125,297.2933654785156,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798423364758491,25.386219024658203,25.0,-226.3846130371093,-3583.88037109375,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301075167953968,0.0,0.0,0.0,0.0,1.0,0.0025078421458601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888257175683975,0.1003374382853508,-0.0115117216482758,0.0,3.0555300327250734e-05,0.0,0.0,3.8503506183624254,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.00792982801795,-534.7739868164062,300.63824462890625,0.5417430400848389,0.050000000745058,0.0458730719983577,291.84130859375,297.1499938964844,293.1499938964844,0.0120852431282401,-715.4664306640625,303.2141418457031,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.0082789557054638,-428.0176696777344,300.9151916503906,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091795763000845,-618.2160034179688,301.5712890625,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046403398737311,-1734.9639892578125,297.2933654785156,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0828857421875,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,292.54351806640625,291.0452575683594,1.0,0.1515671759843826,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185559034347,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798423364758491,25.386219024658203,25.0,-226.3846130371093,-3583.88037109375,27.743871688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3902893066406,302.6154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.0301075167953968,0.0,0.0,0.0,0.0,1.0,0.0025078421458601,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888257175683975,0.1003374382853508,-0.0115117216482758,0.0,3.0555300327250734e-05,0.0,0.0,3.8503506183624254,0.0,0.0,0.0,0.2691637277603149,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793811500072,-557.2238159179688,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132049256935715,-747.8757934570312,303.6409912109375,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694218382239,-446.1001281738281,301.2054138183594,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785480320453,-644.4191284179688,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215477727353,-1804.806396484375,297.4149169921875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155913099646568,25.315412521362305,25.0,-173.6785125732422,-3642.1259765625,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50018310546875,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439053289592266,0.0,0.0,0.0,0.0,1.0,0.0015156861627474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006947457790374,0.1050900667905807,-0.0043953172862529,0.0,4.45583245891612e-05,0.0,0.0,4.051001071929932,0.0,0.0,0.0,0.2701850235462188,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083793811500072,-557.2238159179688,300.9139709472656,0.5420916080474854,0.050000000745058,0.0458703935146331,291.84979248046875,297.1499938964844,293.1499938964844,0.0132049256935715,-747.8757934570312,303.6409912109375,0.5420916080474854,0.050000000745058,0.0483037307858467,292.16473388671875,297.1499938964844,293.1499938964844,0.0087694218382239,-446.1001281738281,301.2054138183594,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097785480320453,-644.4191284179688,301.8912353515625,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048215477727353,-1804.806396484375,297.4149169921875,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9512939453125,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,292.551513671875,290.9255676269531,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155913099646568,25.315412521362305,25.0,-173.6785125732422,-3642.1259765625,27.6826114654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50018310546875,302.69384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.353515625,18000.0,0.0,0.0,0.0439053289592266,0.0,0.0,0.0,0.0,1.0,0.0015156861627474,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006947457790374,0.1050900667905807,-0.0043953172862529,0.0,4.45583245891612e-05,0.0,0.0,4.051001071929932,0.0,0.0,0.0,0.2701850235462188,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086041130125522,-567.5860595703125,301.0579528808594,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137971695512533,-762.9256591796875,303.8567810058594,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090159066021442,-454.4566345214844,301.3563232421875,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100826956331729,-656.5316772460938,302.0560913085937,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049089551903307,-1836.9462890625,297.4868469238281,0.5422418117523193,0.050000000745058,0.2291263490915298,290.9067077636719,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,292.55548095703125,290.889892578125,1.0,0.1513481140136718,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1363612711429596,25.285062789916992,25.0,-125.4044418334961,-3706.07666015625,27.656354904174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1423034667969,302.85546875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.259765625,18000.0,0.0,0.0,0.0511507131159305,0.0,0.0,0.0,0.0,1.0,0.0004056461330037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088715344667434,0.1092437207698822,-0.0003721845569089,0.0,5.191146919969469e-05,0.0,0.0,4.224626541137695,0.0,0.0,0.0,0.2709943950176239,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088240904733538,-577.0889892578125,301.2061767578125,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8585205078125,297.1499938964844,293.1499938964844,0.0144016044214367,-776.8473510742188,304.0731811523437,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092582004144787,-462.1323547363281,301.51123046875,0.5423779487609863,0.050000000745058,0.0356752648949623,292.10186767578125,297.1499938964844,293.1499938964844,0.0103840101510286,-667.6693725585938,302.2240295410156,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606689453125,297.1499938964844,293.1499938964844,0.0049921935424208,-1866.23193359375,297.5678100585937,0.5423779487609863,0.050000000745058,0.2291211485862732,290.880615234375,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,292.5594177246094,290.8736877441406,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.1570331305265426,25.257646560668945,25.0,-68.80614471435547,-3794.20849609375,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.83544921875,303.0350646972656,278.1499938964844,0.0,18000.0,313.1499938964844,17941.404296875,18000.0,0.0,0.0,0.0585502423346042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179874762892723,0.1179917007684707,-4.225822067382978e-06,0.0,5.9421050536911935e-05,0.0,0.0,4.58154296875,0.0,0.0,0.0,0.2723067700862884,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394519597291,-593.1397094726562,301.51220703125,0.5466499328613281,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.0250740014016628,-1031.0322265625,304.1276550292969,0.6118137240409851,0.0734883546829223,0.0642646476626396,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189880907535,-475.13958740234375,301.8297119140625,0.5466499328613281,0.050000000745058,0.0356504693627357,292.1123046875,297.1499938964844,293.1499938964844,0.0109641999006271,-686.5828857421875,302.5657958984375,0.5466499328613281,0.050000000745058,0.0482678487896919,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413527689874,-1914.6722412109373,297.7544860839844,0.5466499328613281,0.050000000745058,0.2289618849754333,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89208984375,1.0,0.1514515429735183,1.0,1.0,0.9937431812286376,1.0,-0.507588803768158,0.2148715704679489,0.2927172780036926,0.0852762013673782,0.0,0.0,0.1928047835826873,24.558210372924805,25.0,20.44207572937012,-4012.470947265625,28.6359920501709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833312988281,303.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.073306068778038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366426050662994,0.1366468667984008,-4.254806299286429e-06,0.0,7.439633918693289e-05,0.0,0.0,5.364042282104492,0.0,0.0,0.0,0.2752605080604553,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092394519597291,-593.1397094726562,301.51220703125,0.5466499328613281,0.050000000745058,0.0458363145589828,291.8791198730469,297.1499938964844,293.1499938964844,0.0250740014016628,-1031.0322265625,304.1276550292969,0.6118137240409851,0.0734883546829223,0.0642646476626396,292.1839904785156,297.1499938964844,293.1499938964844,0.0097189880907535,-475.13958740234375,301.8297119140625,0.5466499328613281,0.050000000745058,0.0356504693627357,292.1123046875,297.1499938964844,293.1499938964844,0.0109641999006271,-686.5828857421875,302.5657958984375,0.5466499328613281,0.050000000745058,0.0482678487896919,292.56915283203125,297.1499938964844,293.1499938964844,0.0051413527689874,-1914.6722412109373,297.7544860839844,0.5466499328613281,0.050000000745058,0.2289618849754333,290.88494873046875,291.1499938964844,270.3398742675781,269.94549560546875,283.1739196777344,292.5677795410156,290.89208984375,1.0,0.1514515429735183,1.0,1.0,0.9937431812286376,1.0,-0.507588803768158,0.2148715704679489,0.2927172780036926,0.0852762013673782,0.0,0.0,0.1928047835826873,24.558210372924805,25.0,20.44207572937012,-4012.470947265625,28.6359920501709,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3833312988281,303.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17929.6328125,18000.0,0.0,0.0,0.073306068778038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366426050662994,0.1366468667984008,-4.254806299286429e-06,0.0,7.439633918693289e-05,0.0,0.0,5.364042282104492,0.0,0.0,0.0,0.2752605080604553,4.0,0.0,1.0
284340,292.2236328125,297.1499938964844,293.1499938964844,0.009654676541686,-607.8142700195312,301.8168640136719,0.5516881942749023,0.050000000745058,0.0458006635308265,291.9388427734375,297.1499938964844,293.1499938964844,0.0434960387647151,-1359.5574951171875,304.1048889160156,0.6762354969978333,0.0936293452978134,0.0850584656000137,292.1943359375,297.1499938964844,293.1499938964844,0.0101836435496807,-487.0721130371094,302.1466369628906,0.5516881942749023,0.050000000745058,0.035622738301754,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596987307071,-704.0142211914062,302.905029296875,0.5516881942749023,0.050000000745058,0.048230305314064,292.580322265625,297.1499938964844,293.1499938964844,0.0052760993130505,-1956.25048828125,297.94244384765625,0.5516881942749023,0.050000000745058,0.2287838011980056,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.92340087890625,1.0,0.1520505100488662,1.0,1.0,0.993312656879425,1.0,-0.5322093367576599,0.225113034248352,0.3070963025093078,0.0905618071556091,0.0,0.0,0.222233235836029,23.80810546875,25.0,54.97068405151367,-4261.5146484375,30.118986129760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207580566406,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.951171875,18000.0,0.0,0.0,0.087580382823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539208143949508,0.1539250910282135,-4.286122475605225e-06,0.0,8.888295269571245e-05,0.0,0.0,6.113110542297363,0.0,0.0,0.0,0.2781779766082763,4.0,0.0,1.0
284400,292.2236328125,297.1499938964844,293.1499938964844,0.009654676541686,-607.8142700195312,301.8168640136719,0.5516881942749023,0.050000000745058,0.0458006635308265,291.9388427734375,297.1499938964844,293.1499938964844,0.0434960387647151,-1359.5574951171875,304.1048889160156,0.6762354969978333,0.0936293452978134,0.0850584656000137,292.1943359375,297.1499938964844,293.1499938964844,0.0101836435496807,-487.0721130371094,302.1466369628906,0.5516881942749023,0.050000000745058,0.035622738301754,292.12310791015625,297.1499938964844,293.1499938964844,0.0115596987307071,-704.0142211914062,302.905029296875,0.5516881942749023,0.050000000745058,0.048230305314064,292.580322265625,297.1499938964844,293.1499938964844,0.0052760993130505,-1956.25048828125,297.94244384765625,0.5516881942749023,0.050000000745058,0.2287838011980056,290.9147644042969,291.1499938964844,270.3500061035156,269.95867919921875,283.1927795410156,292.5785827636719,290.92340087890625,1.0,0.1520505100488662,1.0,1.0,0.993312656879425,1.0,-0.5322093367576599,0.225113034248352,0.3070963025093078,0.0905618071556091,0.0,0.0,0.222233235836029,23.80810546875,25.0,54.97068405151367,-4261.5146484375,30.118986129760746,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1207580566406,303.46533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.951171875,18000.0,0.0,0.0,0.087580382823944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539208143949508,0.1539250910282135,-4.286122475605225e-06,0.0,8.888295269571245e-05,0.0,0.0,6.113110542297363,0.0,0.0,0.0,0.2781779766082763,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686084479093,-621.0115966796875,302.1158752441406,0.5549911856651306,0.050000000745058,0.0457783378660678,292.0106506347656,297.1499938964844,293.1499938964844,0.0576007328927516,-1606.9586181640625,304.0967102050781,0.7215026021003723,0.109767235815525,0.101017951965332,292.2060852050781,297.1499938964844,293.1499938964844,0.0106504950672388,-497.8350524902344,302.4574890136719,0.5549911856651306,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691599488258,-719.8334350585938,303.23779296875,0.5549911856651306,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980643860995,-1991.2047119140625,298.126708984375,0.5549911856651306,0.050000000745058,0.2286722660064697,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.1528545916080474,1.0,1.0,0.9930943846702576,1.0,-0.5511536002159119,0.2330379635095596,0.318115621805191,0.0945993959903717,0.0,0.0,0.2435103803873062,23.368724822998047,25.0,93.81378173828124,-4485.2568359375,31.420913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,303.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.59765625,18000.0,0.0,0.0,0.1008957922458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688843667507171,0.1688886880874633,-4.3170380195078906e-06,0.0,0.0001023963995976,0.0,0.0,6.783869743347168,0.0,0.0,0.0,0.2808308899402618,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100686084479093,-621.0115966796875,302.1158752441406,0.5549911856651306,0.050000000745058,0.0457783378660678,292.0106506347656,297.1499938964844,293.1499938964844,0.0576007328927516,-1606.9586181640625,304.0967102050781,0.7215026021003723,0.109767235815525,0.101017951965332,292.2060852050781,297.1499938964844,293.1499938964844,0.0106504950672388,-497.8350524902344,302.4574890136719,0.5549911856651306,0.050000000745058,0.0356053709983825,292.1348876953125,297.1499938964844,293.1499938964844,0.0121691599488258,-719.8334350585938,303.23779296875,0.5549911856651306,0.050000000745058,0.0482067912817001,292.59478759765625,297.1499938964844,293.1499938964844,0.0053980643860995,-1991.2047119140625,298.126708984375,0.5549911856651306,0.050000000745058,0.2286722660064697,290.9670715332031,291.1499938964844,270.35797119140625,269.9692077636719,283.20819091796875,292.5926818847656,290.9827575683594,1.0,0.1528545916080474,1.0,1.0,0.9930943846702576,1.0,-0.5511536002159119,0.2330379635095596,0.318115621805191,0.0945993959903717,0.0,0.0,0.2435103803873062,23.368724822998047,25.0,93.81378173828124,-4485.2568359375,31.420913696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0253295898437,303.65899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.59765625,18000.0,0.0,0.0,0.1008957922458648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688843667507171,0.1688886880874633,-4.3170380195078906e-06,0.0,0.0001023963995976,0.0,0.0,6.783869743347168,0.0,0.0,0.0,0.2808308899402618,4.0,0.0,1.0
284580,292.250732421875,297.1499938964844,293.1499938964844,0.0104739721864461,-632.6248779296875,302.4068298339844,0.5573878288269043,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689882263541221,-1815.916015625,304.0956115722656,0.7535337805747986,0.1239358335733413,0.1148262619972229,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118955537676,-507.35009765625,302.759765625,0.5573878288269043,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843981608748,-733.949951171875,303.5614318847656,0.5573878288269043,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056451819837,-2019.450927734375,298.3085021972656,0.5573878288269043,0.050000000745058,0.2285936921834945,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537933647632599,1.0,1.0,0.99287611246109,1.0,-0.5675774216651917,0.2399394661188125,0.3276380002498626,0.098085381090641,0.0,0.0,0.2528823614120483,23.085840225219727,25.0,108.33959197998048,-4649.2001953125,32.675785064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863647460937,303.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.39453125,18000.0,0.0,0.0,0.1127115562558174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772690266370773,0.1772733628749847,-4.339933639130322e-06,0.0,0.0001143879053415,0.0,0.0,7.176017284393311,0.0,0.0,0.0,0.2824490964412689,4.0,0.0,1.0
284640,292.250732421875,297.1499938964844,293.1499938964844,0.0104739721864461,-632.6248779296875,302.4068298339844,0.5573878288269043,0.050000000745058,0.0457626059651374,292.0831298828125,297.1499938964844,293.1499938964844,0.0689882263541221,-1815.916015625,304.0956115722656,0.7535337805747986,0.1239358335733413,0.1148262619972229,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118955537676,-507.35009765625,302.759765625,0.5573878288269043,0.050000000745058,0.0355931371450424,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843981608748,-733.949951171875,303.5614318847656,0.5573878288269043,0.050000000745058,0.0481902286410331,292.6115417480469,297.1499938964844,293.1499938964844,0.0055056451819837,-2019.450927734375,298.3085021972656,0.5573878288269043,0.050000000745058,0.2285936921834945,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220764160156,292.6092529296875,291.0591125488281,1.0,0.1537933647632599,1.0,1.0,0.99287611246109,1.0,-0.5675774216651917,0.2399394661188125,0.3276380002498626,0.098085381090641,0.0,0.0,0.2528823614120483,23.085840225219727,25.0,108.33959197998048,-4649.2001953125,32.675785064697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0863647460937,303.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17966.39453125,18000.0,0.0,0.0,0.1127115562558174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772690266370773,0.1772733628749847,-4.339933639130322e-06,0.0,0.0001143879053415,0.0,0.0,7.176017284393311,0.0,0.0,0.0,0.2824490964412689,4.0,0.0,1.0
