time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2583923339844,297.1499938964844,293.1499938964844,0.010679692029953,-638.28173828125,302.5477600097656,0.5583342909812927,0.050000000745058,0.045756496489048,292.1188049316406,297.1499938964844,293.1499938964844,0.0740100145339965,-1910.7821044921875,304.09637451171875,0.7680324912071228,0.1304439008235931,0.1211530715227127,292.2266540527344,297.1499938964844,293.1499938964844,0.0113476384431123,-511.9967041015625,302.90643310546875,0.5583342909812927,0.050000000745058,0.0355883873999118,292.15478515625,297.1499938964844,293.1499938964844,0.0131035335361957,-740.8799438476562,303.71905517578125,0.5583342909812927,0.050000000745058,0.0481837950646877,292.6204528808594,297.1499938964844,293.1499938964844,0.0055566863156855,-2032.6390380859373,298.3947448730469,0.5583342909812927,0.050000000745058,0.2285631746053695,291.07940673828125,291.1499938964844,270.36590576171875,269.9809265136719,283.228515625,292.6181335449219,291.09423828125,1.0,0.1542973220348358,1.0,1.0,0.9927669763565063,1.0,-0.5751129984855652,0.2431155890226364,0.3319974243640899,0.0996805652976036,0.0,0.0,0.253873348236084,22.986003875732425,25.0,102.9571762084961,-4708.689453125,33.29289627075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1727294921875,303.885498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.9609375,18000.0,0.0,0.0,0.1178935393691062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1788074374198913,0.1788117885589599,-4.346376499597682e-06,0.0,0.0001196469529531,0.0,0.0,7.252279758453369,0.0,0.0,0.0,0.2827920019626617,4.0,0.0,1.0
284760,292.26629638671875,297.1499938964844,293.1499938964844,0.0108912885189056,-644.0399169921875,302.6853942871094,0.5591356158256531,0.050000000745058,0.045751366764307,292.1539306640625,297.1499938964844,293.1499938964844,0.0786934942007064,-2000.509521484375,304.0976257324219,0.7816136479377747,0.1366026848554611,0.1271375864744186,292.23406982421875,297.1499938964844,293.1499938964844,0.0115911914035677,-516.7315063476562,303.0499572753906,0.5591356158256531,0.050000000745058,0.0355843976140022,292.16192626953125,297.1499938964844,293.1499938964844,0.013436209410429,-747.951171875,303.8738708496094,0.5591356158256531,0.050000000745058,0.0481783933937549,292.62957763671875,297.1499938964844,293.1499938964844,0.0056074154563248,-2045.9498291015625,298.4765625,0.5591356158256531,0.050000000745058,0.2285375595092773,291.1119384765625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,292.6272277832031,291.1243591308594,1.0,0.1548171490430832,1.0,1.0,0.992689609527588,1.0,-0.5822469592094421,0.2461274713277816,0.3361195027828216,0.1011879071593284,0.0,0.0,0.2531204521656036,22.90917015075684,25.0,91.5446319580078,-4756.99267578125,33.90250778198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.29364013671875,303.9525146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1225218921899795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789482831954956,0.1789526343345642,-4.349546998128062e-06,0.0,0.0001243441365659,0.0,0.0,7.263461589813232,0.0,0.0,0.0,0.2828737199306488,4.0,0.0,1.0
284820,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361533731222,-656.0330200195312,302.9514465332031,0.5604609251022339,0.050000000745058,0.0457429662346839,292.2212829589844,297.1499938964844,293.1499938964844,0.0873679518699646,-2169.009033203125,304.1006164550781,0.8061132431030273,0.1481778472661972,0.1383014321327209,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065415441989,-526.6005859375,303.3285217285156,0.5604609251022339,0.050000000745058,0.0355778634548187,292.17657470703125,297.1499938964844,293.1499938964844,0.0141571667045354,-763.5755615234375,304.146728515625,0.5612221956253052,0.052162542939186,0.0483279898762702,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091452181339,-2073.59521484375,298.6264038085937,0.5604609251022339,0.050000000745058,0.2284955829381942,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558912247419357,1.0,1.0,0.9925349354743958,1.0,-0.5957553386688232,0.2518497705459595,0.3439055681228637,0.1040252670645713,0.0,0.0,0.2483336776494979,22.799192428588867,25.0,60.12676239013672,-4833.392578125,35.115482330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62554931640625,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.025390625,18000.0,0.0,0.0,0.1299976408481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764414757490158,0.1764458268880844,-4.348341008153511e-06,0.0,0.0001319310831604,0.0,0.0,7.154096603393555,0.0,0.0,0.0,0.2824952900409698,4.0,0.0,1.0
284880,292.2826843261719,297.1499938964844,293.1499938964844,0.0113361533731222,-656.0330200195312,302.9514465332031,0.5604609251022339,0.050000000745058,0.0457429662346839,292.2212829589844,297.1499938964844,293.1499938964844,0.0873679518699646,-2169.009033203125,304.1006164550781,0.8061132431030273,0.1481778472661972,0.1383014321327209,292.2494812011719,297.1499938964844,293.1499938964844,0.0121065415441989,-526.6005859375,303.3285217285156,0.5604609251022339,0.050000000745058,0.0355778634548187,292.17657470703125,297.1499938964844,293.1499938964844,0.0141571667045354,-763.5755615234375,304.146728515625,0.5612221956253052,0.052162542939186,0.0483279898762702,292.6481018066406,297.1499938964844,293.1499938964844,0.0057091452181339,-2073.59521484375,298.6264038085937,0.5604609251022339,0.050000000745058,0.2284955829381942,291.159912109375,291.1499938964844,270.3695983886719,269.9881591796875,283.2459411621094,292.6457824707031,291.1672058105469,1.0,0.1558912247419357,1.0,1.0,0.9925349354743958,1.0,-0.5957553386688232,0.2518497705459595,0.3439055681228637,0.1040252670645713,0.0,0.0,0.2483336776494979,22.799192428588867,25.0,60.12676239013672,-4833.392578125,35.115482330322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62554931640625,304.09930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.025390625,18000.0,0.0,0.0,0.1299976408481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764414757490158,0.1764458268880844,-4.348341008153511e-06,0.0,0.0001319310831604,0.0,0.0,7.154096603393555,0.0,0.0,0.0,0.2824952900409698,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118139293044805,-668.8901977539062,303.20684814453125,0.5666825771331787,0.050000000745058,0.045705072581768,292.2877502441406,297.1499938964844,293.1499938964844,0.0952537506818771,-2323.39013671875,304.1039428710937,0.831383466720581,0.1582414954900741,0.148240327835083,292.2654113769531,297.1499938964844,293.1499938964844,0.0126633234322071,-537.1491088867188,303.59686279296875,0.5666825771331787,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240532904863357,-1005.9027099609376,304.1309509277344,0.6291700601577759,0.0712152272462844,0.0640573874115943,292.6669921875,297.1499938964844,293.1499938964844,0.0058089909143745,-2102.764404296875,298.7547912597656,0.5666825771331787,0.050000000745058,0.22830630838871,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.17266845703125,1.0,0.157323732972145,1.0,1.0,0.9923802614212036,1.0,-0.6262487173080444,0.2649065554141998,0.3613421618938446,0.1102297902107238,0.0,0.0,0.2431635856628418,22.04667854309082,25.0,-2.889857530593872,-4962.00927734375,37.4353141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0415344238281,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.041015625,18000.0,0.0,0.0,0.135120540857315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725771278142929,0.1725814789533615,-4.341447038314072e-06,0.0,0.0001371301768813,0.0,0.0,6.97822380065918,0.0,0.0,0.0,0.2818264365196228,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118139293044805,-668.8901977539062,303.20684814453125,0.5666825771331787,0.050000000745058,0.045705072581768,292.2877502441406,297.1499938964844,293.1499938964844,0.0952537506818771,-2323.39013671875,304.1039428710937,0.831383466720581,0.1582414954900741,0.148240327835083,292.2654113769531,297.1499938964844,293.1499938964844,0.0126633234322071,-537.1491088867188,303.59686279296875,0.5666825771331787,0.050000000745058,0.0355483889579772,292.2045593261719,297.1499938964844,293.1499938964844,0.0240532904863357,-1005.9027099609376,304.1309509277344,0.6291700601577759,0.0712152272462844,0.0640573874115943,292.6669921875,297.1499938964844,293.1499938964844,0.0058089909143745,-2102.764404296875,298.7547912597656,0.5666825771331787,0.050000000745058,0.22830630838871,291.17626953125,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,292.6646728515625,291.17266845703125,1.0,0.157323732972145,1.0,1.0,0.9923802614212036,1.0,-0.6262487173080444,0.2649065554141998,0.3613421618938446,0.1102297902107238,0.0,0.0,0.2431635856628418,22.04667854309082,25.0,-2.889857530593872,-4962.00927734375,37.4353141784668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0415344238281,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.041015625,18000.0,0.0,0.0,0.135120540857315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725771278142929,0.1725814789533615,-4.341447038314072e-06,0.0,0.0001371301768813,0.0,0.0,6.97822380065918,0.0,0.0,0.0,0.2818264365196228,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123651912435889,-684.0634765625,303.45294189453125,0.5713359713554382,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022510156035423,-2459.984619140625,304.1076354980469,0.851244330406189,0.1666439175605774,0.1564736068248748,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079513907432,-549.5316162109375,303.8565979003906,0.5713359713554382,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.0363908037543296,-1233.4688720703125,304.1169128417969,0.6776440143585205,0.0854057595133781,0.0783889144659042,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168403968214,-2137.719970703125,298.8525390625,0.5713359713554382,0.050000000745058,0.2281715869903564,291.1418762207031,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.1590156406164169,1.0,1.0,0.9923084378242492,1.0,-0.6531112194061279,0.276486724615097,0.3766244947910309,0.1156563684344291,0.0,0.0,0.2463151514530182,21.55889320373535,25.0,-43.0255012512207,-5134.6796875,39.77238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4831848144531,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26953125,18000.0,0.0,0.0,0.1382532566785812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730940639972686,0.1730984002351761,-4.338012786320178e-06,0.0,0.0001403094793204,0.0,0.0,6.994852542877197,0.0,0.0,0.0,0.2818488478660583,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123651912435889,-684.0634765625,303.45294189453125,0.5713359713554382,0.050000000745058,0.0456781014800071,292.3540344238281,297.1499938964844,293.1499938964844,0.1022510156035423,-2459.984619140625,304.1076354980469,0.851244330406189,0.1666439175605774,0.1564736068248748,292.28179931640625,297.1499938964844,293.1499938964844,0.0133079513907432,-549.5316162109375,303.8565979003906,0.5713359713554382,0.050000000745058,0.0355274118483066,292.2528076171875,297.1499938964844,293.1499938964844,0.0363908037543296,-1233.4688720703125,304.1169128417969,0.6776440143585205,0.0854057595133781,0.0783889144659042,292.6869812011719,297.1499938964844,293.1499938964844,0.0059168403968214,-2137.719970703125,298.8525390625,0.5713359713554382,0.050000000745058,0.2281715869903564,291.1418762207031,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,292.6846618652344,291.1350402832031,1.0,0.1590156406164169,1.0,1.0,0.9923084378242492,1.0,-0.6531112194061279,0.276486724615097,0.3766244947910309,0.1156563684344291,0.0,0.0,0.2463151514530182,21.55889320373535,25.0,-43.0255012512207,-5134.6796875,39.77238464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4831848144531,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.26953125,18000.0,0.0,0.0,0.1382532566785812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730940639972686,0.1730984002351761,-4.338012786320178e-06,0.0,0.0001403094793204,0.0,0.0,6.994852542877197,0.0,0.0,0.0,0.2818488478660583,4.0,0.0,1.0
285180,292.3330993652344,297.1499938964844,293.1499938964844,0.012930660508573,-698.3497314453125,303.6938781738281,0.5742957592010498,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.108443334698677,-2579.013427734375,304.1114501953125,0.8677448034286499,0.1741114556789398,0.1637178361415863,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751508831977,-561.2095336914062,304.1109924316406,0.5742957592010498,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470640659332275,-1418.119873046875,304.1102905273437,0.7147790193557739,0.0972402021288871,0.0900347977876663,292.70806884765625,297.1499938964844,293.1499938964844,0.006016285624355,-2168.76953125,298.94488525390625,0.5742957592010498,0.050000000745058,0.2280886322259903,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.160821333527565,1.0,1.0,0.9922366738319396,1.0,-0.6756472587585449,0.2862685918807983,0.3893786370754242,0.1201597079634666,0.0,0.0,0.252604991197586,21.31264877319336,25.0,-27.34415626525879,-5337.54443359375,42.00941848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987731933594,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.330078125,18000.0,0.0,0.0,0.1399168074131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771477609872818,0.1771520972251892,-4.343516138760606e-06,0.0,0.0001419977779733,0.0,0.0,7.176585674285889,0.0,0.0,0.0,0.2825226187705993,4.0,0.0,1.0
285240,292.3330993652344,297.1499938964844,293.1499938964844,0.012930660508573,-698.3497314453125,303.6938781738281,0.5742957592010498,0.050000000745058,0.0456614941358566,292.4166259765625,297.1499938964844,293.1499938964844,0.108443334698677,-2579.013427734375,304.1114501953125,0.8677448034286499,0.1741114556789398,0.1637178361415863,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751508831977,-561.2095336914062,304.1109924316406,0.5742957592010498,0.050000000745058,0.0355144962668418,292.3065795898437,297.1499938964844,293.1499938964844,0.0470640659332275,-1418.119873046875,304.1102905273437,0.7147790193557739,0.0972402021288871,0.0900347977876663,292.70806884765625,297.1499938964844,293.1499938964844,0.006016285624355,-2168.76953125,298.94488525390625,0.5742957592010498,0.050000000745058,0.2280886322259903,291.1173400878906,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,292.7057189941406,291.1155700683594,1.0,0.160821333527565,1.0,1.0,0.9922366738319396,1.0,-0.6756472587585449,0.2862685918807983,0.3893786370754242,0.1201597079634666,0.0,0.0,0.252604991197586,21.31264877319336,25.0,-27.34415626525879,-5337.54443359375,42.00941848754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8987731933594,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.330078125,18000.0,0.0,0.0,0.1399168074131012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771477609872818,0.1771520972251892,-4.343516138760606e-06,0.0,0.0001419977779733,0.0,0.0,7.176585674285889,0.0,0.0,0.0,0.2825226187705993,4.0,0.0,1.0
285300,292.341796875,297.1499938964844,293.1499938964844,0.0132095906883478,-704.842529296875,303.812255859375,0.576135516166687,0.050000000745058,0.0456513948738575,292.4465637207031,297.1499938964844,293.1499938964844,0.1112488955259323,-2632.29150390625,304.11334228515625,0.8760422468185425,0.1775221824645996,0.1670443266630172,292.3074951171875,297.1499938964844,293.1499938964844,0.0152113102376461,-588.4330444335938,304.1452331542969,0.5872619152069092,0.0564067289233207,0.0372628793120384,292.3334655761719,297.1499938964844,293.1499938964844,0.0517970025539398,-1500.8455810546875,304.10894775390625,0.7294726967811584,0.1026446819305419,0.0952780023217201,292.7188720703125,297.1499938964844,293.1499938964844,0.0060600000433623,-2181.71923828125,298.99139404296875,0.576135516166687,0.050000000745058,0.2280381619930267,291.1141662597656,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,292.7165222167969,291.11383056640625,1.0,0.1617744117975235,1.0,1.0,0.9922007918357848,1.0,-0.6879552006721497,0.2916490435600281,0.3963061273097992,0.1225708797574043,0.0,0.0,0.2553353607654571,21.15104103088379,25.0,-16.699443817138672,-5439.3115234375,43.24067306518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08563232421875,304.8406066894531,278.1499938964844,0.0,18000.0,313.1499938964844,17982.94140625,18000.0,0.0,0.0,0.1403595358133316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791476607322693,0.1791520118713379,-4.3475229176692665e-06,0.0,0.0001424470829078,0.0,0.0,7.268730640411377,0.0,0.0,0.0,0.28288334608078,4.0,0.0,1.0
285360,292.3506164550781,297.1499938964844,293.1499938964844,0.013490910641849,-711.1690063476562,303.9289245605469,0.5792661905288696,0.050000000745058,0.0456345714628696,292.4766845703125,297.1499938964844,293.1499938964844,0.1138248965144157,-2680.91845703125,304.1153259277344,0.8855831623077393,0.1805165559053421,0.1700649857521057,292.3221435546875,297.1499938964844,293.1499938964844,0.0197303872555494,-674.3037719726562,304.1378479003906,0.6199930906295776,0.0642096176743507,0.0427077300846576,292.3598022460937,297.1499938964844,293.1499938964844,0.0562383309006691,-1579.688232421875,304.1083374023437,0.7443250417709351,0.1078170388936996,0.1002639085054397,292.7298278808594,297.1499938964844,293.1499938964844,0.0061003835871815,-2193.65673828125,299.0357971191406,0.5792661905288696,0.050000000745058,0.2279541343450546,291.1117248535156,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,292.7275085449219,291.1097717285156,1.0,0.1628262996673584,1.0,1.0,0.9922322034835817,1.0,-0.7039772272109985,0.2986719012260437,0.4053053557872772,0.1257026940584182,0.0,0.0,0.2581121623516083,20.84409713745117,25.0,-18.900177001953125,-5548.42529296875,44.77075958251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2548522949219,304.9404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.26171875,18000.0,0.0,0.0,0.1406231671571731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810091137886047,0.1810134649276733,-4.3514360186236445e-06,0.0,0.0001427146489731,0.0,0.0,7.355071067810059,0.0,0.0,0.0,0.2832285463809967,4.0,0.0,1.0
285420,292.3684997558594,297.1499938964844,293.1499938964844,0.0140278823673725,-723.1802368164062,304.1473693847656,0.5839492678642273,0.0507070384919643,0.045630682259798,292.5364990234375,297.1499938964844,293.1499938964844,0.118240937590599,-2763.799072265625,304.1195373535156,0.9006150960922241,0.1854479759931564,0.1750079989433288,292.3646545410156,297.1499938964844,293.1499938964844,0.0295139700174331,-821.2476806640625,304.1257019042969,0.6653632521629333,0.0765861943364143,0.0519906468689441,292.41033935546875,297.1499938964844,293.1499938964844,0.0645049139857292,-1730.3494873046875,304.1084899902344,0.7715568542480469,0.1175854057073593,0.1096624284982681,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796605587005,-2218.04052734375,299.1112670898437,0.5838484168052673,0.050000000745058,0.2278347760438919,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650526970624923,1.0,1.0,0.9922950267791748,1.0,-0.7321827411651611,0.3110986053943634,0.4210841357707977,0.1311808824539184,0.0,0.0,0.2668920159339905,20.459794998168945,25.0,-23.123458862304688,-5768.974609375,47.76822280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320739746094,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1408492922782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864506304264068,0.1864549815654754,-4.36075470133801e-06,0.0,0.0001429441181244,0.0,0.0,7.605447769165039,0.0,0.0,0.0,0.2842097282409668,4.0,0.0,1.0
285480,292.3684997558594,297.1499938964844,293.1499938964844,0.0140278823673725,-723.1802368164062,304.1473693847656,0.5839492678642273,0.0507070384919643,0.045630682259798,292.5364990234375,297.1499938964844,293.1499938964844,0.118240937590599,-2763.799072265625,304.1195373535156,0.9006150960922241,0.1854479759931564,0.1750079989433288,292.3646545410156,297.1499938964844,293.1499938964844,0.0295139700174331,-821.2476806640625,304.1257019042969,0.6653632521629333,0.0765861943364143,0.0519906468689441,292.41033935546875,297.1499938964844,293.1499938964844,0.0645049139857292,-1730.3494873046875,304.1084899902344,0.7715568542480469,0.1175854057073593,0.1096624284982681,292.7526550292969,297.1499938964844,293.1499938964844,0.0061796605587005,-2218.04052734375,299.1112670898437,0.5838484168052673,0.050000000745058,0.2278347760438919,291.09295654296875,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7502746582031,291.0902099609375,1.0,0.1650526970624923,1.0,1.0,0.9922950267791748,1.0,-0.7321827411651611,0.3110986053943634,0.4210841357707977,0.1311808824539184,0.0,0.0,0.2668920159339905,20.459794998168945,25.0,-23.123458862304688,-5768.974609375,47.76822280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320739746094,305.1391906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1408492922782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864506304264068,0.1864549815654754,-4.36075470133801e-06,0.0,0.0001429441181244,0.0,0.0,7.605447769165039,0.0,0.0,0.0,0.2842097282409668,4.0,0.0,1.0
285540,292.39862060546875,297.1499938964844,293.1499938964844,0.0204992648214101,-884.24951171875,304.13720703125,0.6342293620109558,0.0644647255539894,0.0558569245040416,292.59375,297.1499938964844,293.1499938964844,0.1217130050063133,-2828.298828125,304.1239013671875,0.9193527102470398,0.189374029636383,0.1788203716278076,292.41131591796875,297.1499938964844,293.1499938964844,0.0386830866336822,-940.8986206054688,304.1186218261719,0.7065931558609009,0.0870234072208404,0.0595157295465469,292.4581298828125,297.1499938964844,293.1499938964844,0.0719318985939025,-1869.8358154296875,304.1099548339844,0.8013496994972229,0.1266293227672577,0.1183478534221649,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450510449707,-2237.902587890625,299.1769104003906,0.5915833711624146,0.050000000745058,0.2276428788900375,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0738830566406,1.0,0.1675998270511627,1.0,1.0,0.992357850074768,1.0,-0.7682527303695679,0.3271285593509674,0.4411241412162781,0.1380733698606491,0.0,0.0,0.2774744033813476,19.76399040222168,25.0,-27.958919525146484,-6026.84130859375,51.57080841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3046875,18000.0,0.0,0.0,0.1410715132951736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937974989414215,0.1938018649816513,-4.374755462777102e-06,0.0,0.0001431696437066,0.0,0.0,7.949383735656738,0.0,0.0,0.0,0.2855643630027771,4.0,0.0,1.0
285600,292.39862060546875,297.1499938964844,293.1499938964844,0.0204992648214101,-884.24951171875,304.13720703125,0.6342293620109558,0.0644647255539894,0.0558569245040416,292.59375,297.1499938964844,293.1499938964844,0.1217130050063133,-2828.298828125,304.1239013671875,0.9193527102470398,0.189374029636383,0.1788203716278076,292.41131591796875,297.1499938964844,293.1499938964844,0.0386830866336822,-940.8986206054688,304.1186218261719,0.7065931558609009,0.0870234072208404,0.0595157295465469,292.4581298828125,297.1499938964844,293.1499938964844,0.0719318985939025,-1869.8358154296875,304.1099548339844,0.8013496994972229,0.1266293227672577,0.1183478534221649,292.7767028808594,297.1499938964844,293.1499938964844,0.0062450510449707,-2237.902587890625,299.1769104003906,0.5915833711624146,0.050000000745058,0.2276428788900375,291.0777282714844,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,292.7742919921875,291.0738830566406,1.0,0.1675998270511627,1.0,1.0,0.992357850074768,1.0,-0.7682527303695679,0.3271285593509674,0.4411241412162781,0.1380733698606491,0.0,0.0,0.2774744033813476,19.76399040222168,25.0,-27.958919525146484,-6026.84130859375,51.57080841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,305.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.3046875,18000.0,0.0,0.0,0.1410715132951736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937974989414215,0.1938018649816513,-4.374755462777102e-06,0.0,0.0001431696437066,0.0,0.0,7.949383735656738,0.0,0.0,0.0,0.2855643630027771,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277756098657846,-1030.464111328125,304.1295166015625,0.6735711097717285,0.0738162025809288,0.0649461448192596,292.6387023925781,297.1499938964844,293.1499938964844,0.1257255971431732,-2902.947021484375,304.1258544921875,0.938551664352417,0.194334864616394,0.1831831485033035,292.4571228027344,297.1499938964844,293.1499938964844,0.0471521578729152,-1048.89306640625,304.11505126953125,0.7380090355873108,0.0964499190449714,0.0662435218691825,292.5032958984375,297.1499938964844,293.1499938964844,0.0787438675761222,-2000.8377685546875,304.1119689941406,0.8263735771179199,0.1349973082542419,0.1263909041881561,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038179650902,-2256.45263671875,299.2272644042969,0.5980055332183838,0.050000000745058,0.2274914383888244,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704039871692657,1.0,1.0,0.9925948977470398,1.0,-0.8019436001777649,0.342192679643631,0.4597509503364563,0.1444926559925079,0.0,0.0,0.292056679725647,19.27013397216797,25.0,-26.10280418395996,-6301.50244140625,55.56499099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987365722656,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.654296875,18000.0,0.0,0.0,0.1417873054742813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041703015565872,0.2041746973991394,-4.394267762108939e-06,0.0,0.0001438960898667,0.0,0.0,8.441587448120117,0.0,0.0,0.0,0.2875080108642578,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277756098657846,-1030.464111328125,304.1295166015625,0.6735711097717285,0.0738162025809288,0.0649461448192596,292.6387023925781,297.1499938964844,293.1499938964844,0.1257255971431732,-2902.947021484375,304.1258544921875,0.938551664352417,0.194334864616394,0.1831831485033035,292.4571228027344,297.1499938964844,293.1499938964844,0.0471521578729152,-1048.89306640625,304.11505126953125,0.7380090355873108,0.0964499190449714,0.0662435218691825,292.5032958984375,297.1499938964844,293.1499938964844,0.0787438675761222,-2000.8377685546875,304.1119689941406,0.8263735771179199,0.1349973082542419,0.1263909041881561,292.80206298828125,297.1499938964844,293.1499938964844,0.0063038179650902,-2256.45263671875,299.2272644042969,0.5980055332183838,0.050000000745058,0.2274914383888244,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,292.7996520996094,291.05108642578125,1.0,0.1704039871692657,1.0,1.0,0.9925948977470398,1.0,-0.8019436001777649,0.342192679643631,0.4597509503364563,0.1444926559925079,0.0,0.0,0.292056679725647,19.27013397216797,25.0,-26.10280418395996,-6301.50244140625,55.56499099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7987365722656,305.4146423339844,278.1499938964844,0.0,18000.0,313.1499938964844,17950.654296875,18000.0,0.0,0.0,0.1417873054742813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041703015565872,0.2041746973991394,-4.394267762108939e-06,0.0,0.0001438960898667,0.0,0.0,8.441587448120117,0.0,0.0,0.0,0.2875080108642578,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.034741748124361,-1144.9898681640625,304.12481689453125,0.7050973176956177,0.0816322788596153,0.0722128301858902,292.676513671875,297.1499938964844,293.1499938964844,0.1300713419914245,-2983.09814453125,304.12664794921875,0.9559770822525024,0.1996111720800399,0.1881336122751236,292.5011291503906,297.1499938964844,293.1499938964844,0.0546980984508991,-1146.74169921875,304.1141967773437,0.7649350762367249,0.105075716972351,0.072390079498291,292.5460205078125,297.1499938964844,293.1499938964844,0.0848630517721176,-2119.95849609375,304.1144714355469,0.8473590612411499,0.1427200436592102,0.1338218599557876,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485368154942,-2269.557373046875,299.2729187011719,0.6029585599899292,0.050000000745058,0.2273790091276168,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733547449111938,1.0,1.0,0.9928320050239564,1.0,-0.8327668905258179,0.3560503721237182,0.476716548204422,0.150359496474266,0.0,0.0,0.3066710233688354,18.964439392089844,25.0,-9.738977432250977,-6567.35302734375,59.64766311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843017578125,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.7421875,18000.0,0.0,0.0,0.1433370113372802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160735428333282,0.2160779684782028,-4.420348432176979e-06,0.0,0.0001454688463127,0.0,0.0,9.024075508117676,0.0,0.0,0.0,0.2898405194282532,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.034741748124361,-1144.9898681640625,304.12481689453125,0.7050973176956177,0.0816322788596153,0.0722128301858902,292.676513671875,297.1499938964844,293.1499938964844,0.1300713419914245,-2983.09814453125,304.12664794921875,0.9559770822525024,0.1996111720800399,0.1881336122751236,292.5011291503906,297.1499938964844,293.1499938964844,0.0546980984508991,-1146.74169921875,304.1141967773437,0.7649350762367249,0.105075716972351,0.072390079498291,292.5460205078125,297.1499938964844,293.1499938964844,0.0848630517721176,-2119.95849609375,304.1144714355469,0.8473590612411499,0.1427200436592102,0.1338218599557876,292.82818603515625,297.1499938964844,293.1499938964844,0.0063485368154942,-2269.557373046875,299.2729187011719,0.6029585599899292,0.050000000745058,0.2273790091276168,291.04559326171875,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,292.8258361816406,291.0454406738281,1.0,0.1733547449111938,1.0,1.0,0.9928320050239564,1.0,-0.8327668905258179,0.3560503721237182,0.476716548204422,0.150359496474266,0.0,0.0,0.3066710233688354,18.964439392089844,25.0,-9.738977432250977,-6567.35302734375,59.64766311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7843017578125,305.5109558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.7421875,18000.0,0.0,0.0,0.1433370113372802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160735428333282,0.2160779684782028,-4.420348432176979e-06,0.0,0.0001454688463127,0.0,0.0,9.024075508117676,0.0,0.0,0.0,0.2898405194282532,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0378990545868873,-1197.00048828125,304.1236572265625,0.7180235981941223,0.0852038189768791,0.075508251786232,292.69403076171875,297.1499938964844,293.1499938964844,0.1321874260902404,-3021.85888671875,304.1270446777344,0.9633979201316832,0.2021636664867401,0.1905701756477356,292.5223693847656,297.1499938964844,293.1499938964844,0.0581529214978218,-1192.398681640625,304.1144104003906,0.7774607539176941,0.1091181188821792,0.0752697810530662,292.5664367675781,297.1499938964844,293.1499938964844,0.0877064019441604,-2175.580322265625,304.1157531738281,0.8570250272750854,0.1463521867990493,0.1373179852962494,292.84136962890625,297.1499938964844,293.1499938964844,0.0063664773479104,-2274.58447265625,299.29327392578125,0.6049525141716003,0.050000000745058,0.2273347377777099,291.04522705078125,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,292.83905029296875,291.0453796386719,1.0,0.1748629808425903,1.0,1.0,0.9929505586624146,1.0,-0.847245454788208,0.3625806272029876,0.4846648275852203,0.153122529387474,0.0,0.0,0.3136970102787018,18.868804931640625,25.0,-4.407923221588135,-6689.59423828125,61.71578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479248046875,305.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.396484375,18000.0,0.0,0.0,0.1444678306579589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2220168113708496,0.2220212370157241,-4.434342372405808e-06,0.0,0.0001466164831072,0.0,0.0,9.321447372436523,0.0,0.0,0.0,0.2910457551479339,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409265905618667,-1246.3759765625,304.1229553222656,0.728955090045929,0.0885908454656601,0.0786304771900177,292.7109069824219,297.1499938964844,293.1499938964844,0.1342376619577407,-3059.25830078125,304.12750244140625,0.9699190258979796,0.2046243697404861,0.1929314583539962,292.5430908203125,297.1499938964844,293.1499938964844,0.0614221207797527,-1236.1768798828125,304.1149597167969,0.7892314791679382,0.1129974201321601,0.0780336782336235,292.5863037109375,297.1499938964844,293.1499938964844,0.0904315263032913,-2228.95751953125,304.11700439453125,0.8661659359931946,0.1498442590236663,0.1406802535057068,292.8546142578125,297.1499938964844,293.1499938964844,0.006382081657648,-2278.885009765625,299.3115539550781,0.6066499352455139,0.050000000745058,0.2272974401712417,291.0456848144531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,292.852294921875,291.0460510253906,1.0,0.1763818562030792,1.0,1.0,0.993120014667511,1.0,-0.8611344695091248,0.3688543736934662,0.4922800660133362,0.1557807624340057,0.0,0.0,0.3206081390380859,18.806358337402344,25.0,-0.5603254437446594,-6806.3857421875,63.79498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6974792480469,305.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17940.98828125,18000.0,0.0,0.0,0.1458256989717483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280061841011047,0.2280106395483017,-4.448776508070296e-06,0.0,0.0001479945494793,0.0,0.0,9.625067710876465,0.0,0.0,0.0,0.2922800481319427,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465059727430343,-1337.4442138671875,304.1227111816406,0.7479826211929321,0.0948498472571373,0.0843989998102188,292.7430114746094,297.1499938964844,293.1499938964844,0.1380907893180847,-3129.1181640625,304.1285705566406,0.980422854423523,0.2092345803976059,0.1973732262849807,292.5830078125,297.1499938964844,293.1499938964844,0.0674398019909858,-1318.23095703125,304.1166076660156,0.8100411891937256,0.1202777922153472,0.0832246541976928,292.6242980957031,297.1499938964844,293.1499938964844,0.0955507680773735,-2329.115234375,304.1194763183594,0.88267582654953,0.1564172208309173,0.1470134258270263,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057665877044,-2285.185546875,299.3413391113281,0.6091815233230591,0.050000000745058,0.2272424548864364,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794236451387405,1.0,1.0,0.9934589862823486,1.0,-0.8871541619300842,0.3806300163269043,0.5065241456031799,0.1607957482337951,0.0,0.0,0.3339120149612427,18.77311897277832,25.0,4.71061372756958,-7024.486328125,67.96146392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56640625,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.7265625,18000.0,0.0,0.0,0.1492003947496414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400377243757248,0.2400421947240829,-4.478974005905911e-06,0.0,0.0001514194445917,0.0,0.0,10.247769355773926,0.0,0.0,0.0,0.2948215007781982,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465059727430343,-1337.4442138671875,304.1227111816406,0.7479826211929321,0.0948498472571373,0.0843989998102188,292.7430114746094,297.1499938964844,293.1499938964844,0.1380907893180847,-3129.1181640625,304.1285705566406,0.980422854423523,0.2092345803976059,0.1973732262849807,292.5830078125,297.1499938964844,293.1499938964844,0.0674398019909858,-1318.23095703125,304.1166076660156,0.8100411891937256,0.1202777922153472,0.0832246541976928,292.6242980957031,297.1499938964844,293.1499938964844,0.0955507680773735,-2329.115234375,304.1194763183594,0.88267582654953,0.1564172208309173,0.1470134258270263,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057665877044,-2285.185546875,299.3413391113281,0.6091815233230591,0.050000000745058,0.2272424548864364,291.0488586425781,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,292.8790283203125,291.049560546875,1.0,0.1794236451387405,1.0,1.0,0.9934589862823486,1.0,-0.8871541619300842,0.3806300163269043,0.5065241456031799,0.1607957482337951,0.0,0.0,0.3339120149612427,18.77311897277832,25.0,4.71061372756958,-7024.486328125,67.96146392822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.56640625,305.56256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.7265625,18000.0,0.0,0.0,0.1492003947496414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400377243757248,0.2400421947240829,-4.478974005905911e-06,0.0,0.0001514194445917,0.0,0.0,10.247769355773926,0.0,0.0,0.0,0.2948215007781982,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514669269323349,-1419.3436279296875,304.1235656738281,0.7644509673118591,0.100495770573616,0.0895995572209358,292.77313232421875,297.1499938964844,293.1499938964844,0.1416046172380447,-3192.34814453125,304.1298522949219,0.9881044626235962,0.2134348601102829,0.2014284133911132,292.62091064453125,297.1499938964844,293.1499938964844,0.0728359222412109,-1393.3240966796875,304.1187438964844,0.8263046145439148,0.1269563883543014,0.0879890099167823,292.6600952148437,297.1499938964844,293.1499938964844,0.1002733409404754,-2420.965576171875,304.12176513671875,0.8967096209526062,0.1624707728624344,0.1528501808643341,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211720600724,-2288.993896484375,299.3630676269531,0.6106840968132019,0.050000000745058,0.2272100299596786,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.182430014014244,1.0,1.0,0.9937978982925416,1.0,-0.9109476804733276,0.3914162516593933,0.5195314288139343,0.1654400378465652,0.0,0.0,0.3463367521762848,18.84361267089844,25.0,7.732823371887207,-7222.96630859375,72.10401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.415283203125,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.1533471494913101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518804371356964,0.2518849372863769,-4.510446160566062e-06,0.0,0.0001556278584757,0.0,0.0,10.878517150878906,0.0,0.0,0.0,0.2974095642566681,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514669269323349,-1419.3436279296875,304.1235656738281,0.7644509673118591,0.100495770573616,0.0895995572209358,292.77313232421875,297.1499938964844,293.1499938964844,0.1416046172380447,-3192.34814453125,304.1298522949219,0.9881044626235962,0.2134348601102829,0.2014284133911132,292.62091064453125,297.1499938964844,293.1499938964844,0.0728359222412109,-1393.3240966796875,304.1187438964844,0.8263046145439148,0.1269563883543014,0.0879890099167823,292.6600952148437,297.1499938964844,293.1499938964844,0.1002733409404754,-2420.965576171875,304.12176513671875,0.8967096209526062,0.1624707728624344,0.1528501808643341,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211720600724,-2288.993896484375,299.3630676269531,0.6106840968132019,0.050000000745058,0.2272100299596786,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9056701660156,291.0551452636719,1.0,0.182430014014244,1.0,1.0,0.9937978982925416,1.0,-0.9109476804733276,0.3914162516593933,0.5195314288139343,0.1654400378465652,0.0,0.0,0.3463367521762848,18.84361267089844,25.0,7.732823371887207,-7222.96630859375,72.10401153564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.415283203125,305.5526428222656,278.1499938964844,0.0,18000.0,313.1499938964844,17937.826171875,18000.0,0.0,0.0,0.1533471494913101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518804371356964,0.2518849372863769,-4.510446160566062e-06,0.0,0.0001556278584757,0.0,0.0,10.878517150878906,0.0,0.0,0.0,0.2974095642566681,4.0,0.0,1.0
286260,292.6700744628906,297.1499938964844,293.1499938964844,0.0558840595185756,-1493.36962890625,304.1250305175781,0.7786054611206055,0.1056152284145355,0.0943118780851364,292.80133056640625,297.1499938964844,293.1499938964844,0.1448028534650802,-3249.52001953125,304.1312561035156,0.9936941266059875,0.2172585427761078,0.2051227688789367,292.6566467285156,297.1499938964844,293.1499938964844,0.0777106210589408,-1462.2093505859375,304.1210327148437,0.8397752642631531,0.1331052184104919,0.0923719927668571,292.6937255859375,297.1499938964844,293.1499938964844,0.1046521142125129,-2505.32470703125,304.1238708496094,0.9086448550224304,0.1680569797754287,0.1582348495721817,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302929677069,-2290.94873046875,299.3785095214844,0.6113653182983398,0.050000000745058,0.227195143699646,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853625774383545,1.0,1.0,0.9941539168357848,1.0,-0.9327430129051208,0.4013034701347351,0.5314395427703857,0.1697623580694198,0.0,0.0,0.3577721714973449,18.99252891540528,25.0,9.57352352142334,-7404.91845703125,76.1914291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650451660156,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.15234375,18000.0,0.0,0.0,0.1580947935581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633180320262909,0.2633225619792938,-4.542527221929049e-06,0.0,0.0001604461140232,0.0,0.0,11.50543212890625,0.0,0.0,0.0,0.299992173910141,4.0,0.0,1.0
286320,292.6700744628906,297.1499938964844,293.1499938964844,0.0558840595185756,-1493.36962890625,304.1250305175781,0.7786054611206055,0.1056152284145355,0.0943118780851364,292.80133056640625,297.1499938964844,293.1499938964844,0.1448028534650802,-3249.52001953125,304.1312561035156,0.9936941266059875,0.2172585427761078,0.2051227688789367,292.6566467285156,297.1499938964844,293.1499938964844,0.0777106210589408,-1462.2093505859375,304.1210327148437,0.8397752642631531,0.1331052184104919,0.0923719927668571,292.6937255859375,297.1499938964844,293.1499938964844,0.1046521142125129,-2505.32470703125,304.1238708496094,0.9086448550224304,0.1680569797754287,0.1582348495721817,292.9334411621094,297.1499938964844,293.1499938964844,0.0064302929677069,-2290.94873046875,299.3785095214844,0.6113653182983398,0.050000000745058,0.227195143699646,291.0609436035156,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9314270019531,291.0619812011719,1.0,0.1853625774383545,1.0,1.0,0.9941539168357848,1.0,-0.9327430129051208,0.4013034701347351,0.5314395427703857,0.1697623580694198,0.0,0.0,0.3577721714973449,18.99252891540528,25.0,9.57352352142334,-7404.91845703125,76.1914291381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2650451660156,305.5360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17938.15234375,18000.0,0.0,0.0,0.1580947935581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633180320262909,0.2633225619792938,-4.542527221929049e-06,0.0,0.0001604461140232,0.0,0.0,11.50543212890625,0.0,0.0,0.0,0.299992173910141,4.0,0.0,1.0
286380,292.7070007324219,297.1499938964844,293.1499938964844,0.0598296970129013,-1560.5262451171875,304.12677001953125,0.7898932099342346,0.1102785393595695,0.0986028090119361,292.82733154296875,297.1499938964844,293.1499938964844,0.1470336318016052,-3288.4912109375,304.1338806152344,0.9961410164833068,0.2208129316568374,0.2076466083526611,292.690185546875,297.1499938964844,293.1499938964844,0.0821541249752044,-1525.6697998046875,304.123291015625,0.8506962060928345,0.1387972384691238,0.096426174044609,292.7251892089844,297.1499938964844,293.1499938964844,0.10872183740139,-2583.004150390625,304.12579345703125,0.9185022115707396,0.1732315868139267,0.1632215529680252,292.95751953125,297.1499938964844,293.1499938964844,0.0064355619251728,-2291.729248046875,299.38970947265625,0.6108583807945251,0.050000000745058,0.2272053658962249,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.188175156712532,1.0,1.0,0.9945099353790284,1.0,-0.9518384337425232,0.4099620878696441,0.5418763756752014,0.1736253648996353,0.0,0.0,0.3680503070354461,19.25179481506348,25.0,12.041468620300291,-7569.673828125,80.10952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13201904296875,305.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.1632409244775772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741134762763977,0.274118036031723,-4.574497779685771e-06,0.0,0.0001656687818467,0.0,0.0,12.114333152770996,0.0,0.0,0.0,0.3025073707103729,4.0,0.0,1.0
