time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7070007324219,297.1499938964844,293.1499938964844,0.0598296970129013,-1560.5262451171875,304.12677001953125,0.7898932099342346,0.1102785393595695,0.0986028090119361,292.82733154296875,297.1499938964844,293.1499938964844,0.1470336318016052,-3288.4912109375,304.1338806152344,0.9961410164833068,0.2208129316568374,0.2076466083526611,292.690185546875,297.1499938964844,293.1499938964844,0.0821541249752044,-1525.6697998046875,304.123291015625,0.8506962060928345,0.1387972384691238,0.096426174044609,292.7251892089844,297.1499938964844,293.1499938964844,0.10872183740139,-2583.004150390625,304.12579345703125,0.9185022115707396,0.1732315868139267,0.1632215529680252,292.95751953125,297.1499938964844,293.1499938964844,0.0064355619251728,-2291.729248046875,299.38970947265625,0.6108583807945251,0.050000000745058,0.2272053658962249,291.0690002441406,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,292.9556884765625,291.0703125,1.0,0.188175156712532,1.0,1.0,0.9945099353790284,1.0,-0.9518384337425232,0.4099620878696441,0.5418763756752014,0.1736253648996353,0.0,0.0,0.3680503070354461,19.25179481506348,25.0,12.041468620300291,-7569.673828125,80.10952758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.13201904296875,305.5248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,17940.099609375,18000.0,0.0,0.0,0.1632409244775772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741134762763977,0.274118036031723,-4.574497779685771e-06,0.0,0.0001656687818467,0.0,0.0,12.114333152770996,0.0,0.0,0.0,0.3025073707103729,4.0,0.0,1.0
286500,292.7244567871094,297.1499938964844,293.1499938964844,0.0616420097649097,-1591.6983642578125,304.127685546875,0.7938302755355835,0.112461119890213,0.1006129011511802,292.8383483886719,297.1499938964844,293.1499938964844,0.1470120102167129,-3287.6982421875,304.1368713378906,0.9947609901428224,0.2227355986833572,0.2076703310012817,292.70611572265625,297.1499938964844,293.1499938964844,0.0842310115694999,-1555.47265625,304.1243591308594,0.8545767068862915,0.141494944691658,0.0983482599258422,292.7401123046875,297.1499938964844,293.1499938964844,0.1106400564312934,-2619.353759765625,304.126708984375,0.9215912818908693,0.1756823360919952,0.1655853539705276,292.9688415527344,297.1499938964844,293.1499938964844,0.0064373067580163,-2291.71875,299.39483642578125,0.6096529960632324,0.050000000745058,0.2272306978702545,291.0748291015625,291.1499938964844,270.3067321777344,269.9414367675781,283.2196350097656,292.96710205078125,291.07672119140625,1.0,0.189497709274292,1.0,1.0,0.9946879148483276,1.0,-0.9594051241874696,0.4133922457695007,0.5460128784179688,0.1751732379198074,0.0,0.0,0.3724868297576904,19.46936416625977,25.0,15.852652549743652,-7641.376953125,81.89259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.07647705078125,305.5261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,17942.82421875,18000.0,0.0,0.0,0.165889710187912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790788114070892,0.2790834009647369,-4.5900565055490006e-06,0.0,0.0001683569716988,0.0,0.0,12.40097999572754,0.0,0.0,0.0,0.3036923110485077,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633522123098373,-1621.293212890625,304.1286315917969,0.7972254157066345,0.1145517975091934,0.1025387793779373,292.8476257324219,297.1499938964844,293.1499938964844,0.1466663479804992,-3280.800537109375,304.1398620605469,0.9926783442497252,0.22486013174057,0.2073145359754562,292.7214660644531,297.1499938964844,293.1499938964844,0.0862161070108413,-1584.0052490234375,304.1254272460937,0.8579851388931274,0.1441017836332321,0.1002054363489151,292.7545166015625,297.1499938964844,293.1499938964844,0.1124779880046844,-2654.0146484375,304.1275939941406,0.9241594672203064,0.1780479699373245,0.1678674668073654,292.9796142578125,297.1499938964844,293.1499938964844,0.0064380289986729,-2291.2763671875,299.40008544921875,0.6082655787467957,0.050000000745058,0.2272601574659347,291.08258056640625,291.1499938964844,270.3041687011719,269.93878173828125,283.2209777832031,292.9779663085937,291.084716796875,1.0,0.1907614320516586,1.0,1.0,0.9948664903640748,1.0,-0.9662907123565674,0.4165136516094208,0.549777090549469,0.1765893399715423,0.0,0.0,0.3762096166610718,19.702028274536133,25.0,19.241703033447266,-7705.49365234375,83.58975982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0307922363281,305.5287170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17948.037109375,18000.0,0.0,0.0,0.1685413420200348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834550440311432,0.2834596633911133,-4.604639798344579e-06,0.0,0.0001710480282781,0.0,0.0,12.65825653076172,0.0,0.0,0.0,0.3047590255737304,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665222108364105,-1676.6605224609375,304.1304626464844,0.8028399348258972,0.118480660021305,0.1061572358012199,292.8615417480469,297.1499938964844,293.1499938964844,0.1452966481447219,-3254.9404296875,304.1455078125,0.9870508313179016,0.2296919971704483,0.2058499753475189,292.7505187988281,297.1499938964844,293.1499938964844,0.0899723544716835,-1638.099853515625,304.1273498535156,0.863799512386322,0.1490670889616012,0.1037409156560897,292.78173828125,297.1499938964844,293.1499938964844,0.1159710064530372,-2719.53125,304.1292419433594,0.9282339811325072,0.1825437545776367,0.1722033619880676,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383656717836,-2290.06884765625,299.4096984863281,0.6052249073982239,0.050000000745058,0.2273256927728653,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931092590093612,1.0,1.0,0.9952237010002136,1.0,-0.9783960580825806,0.4219967126846313,0.5563993453979492,0.1791075319051742,0.0,0.0,0.3819694817066192,20.186098098754883,25.0,21.19736862182617,-7814.06396484375,86.74964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,305.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.416015625,18000.0,0.0,0.0,0.1737115830183029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903749644756317,0.2903795838356018,-4.629089289664989e-06,0.0,0.0001762951724231,0.0,0.0,13.07351779937744,0.0,0.0,0.0,0.3064905405044555,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665222108364105,-1676.6605224609375,304.1304626464844,0.8028399348258972,0.118480660021305,0.1061572358012199,292.8615417480469,297.1499938964844,293.1499938964844,0.1452966481447219,-3254.9404296875,304.1455078125,0.9870508313179016,0.2296919971704483,0.2058499753475189,292.7505187988281,297.1499938964844,293.1499938964844,0.0899723544716835,-1638.099853515625,304.1273498535156,0.863799512386322,0.1490670889616012,0.1037409156560897,292.78173828125,297.1499938964844,293.1499938964844,0.1159710064530372,-2719.53125,304.1292419433594,0.9282339811325072,0.1825437545776367,0.1722033619880676,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383656717836,-2290.06884765625,299.4096984863281,0.6052249073982239,0.050000000745058,0.2273256927728653,291.0986633300781,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,292.99810791015625,291.1006164550781,1.0,0.1931092590093612,1.0,1.0,0.9952237010002136,1.0,-0.9783960580825806,0.4219967126846313,0.5563993453979492,0.1791075319051742,0.0,0.0,0.3819694817066192,20.186098098754883,25.0,21.19736862182617,-7814.06396484375,86.74964904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9742431640625,305.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.416015625,18000.0,0.0,0.0,0.1737115830183029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903749644756317,0.2903795838356018,-4.629089289664989e-06,0.0,0.0001762951724231,0.0,0.0,13.07351779937744,0.0,0.0,0.0,0.3064905405044555,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694077312946319,-1727.66259765625,304.1321716308594,0.8093258738517761,0.122096449136734,0.1094811931252479,292.8719787597656,297.1499938964844,293.1499938964844,0.1452997773885727,-3254.244384765625,304.1468200683594,0.9852643609046936,0.234880730509758,0.205966830253601,292.77740478515625,297.1499938964844,293.1499938964844,0.0934968963265419,-1688.9119873046875,304.1289978027344,0.870856761932373,0.1537259519100189,0.1070517525076866,292.8070068359375,297.1499938964844,293.1499938964844,0.1192643195390701,-2780.953125,304.1306457519531,0.9340850710868835,0.1867461949586868,0.1762488037347793,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374669454991,-2288.763427734375,299.41717529296875,0.6037032604217529,0.050000000745058,0.227358803153038,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.226318359375,293.0160827636719,291.1129150390625,1.0,0.1952881067991256,1.0,1.0,0.9955808520317078,1.0,-0.9914492964744568,0.4279034435749054,0.563545823097229,0.1818705648183822,0.0,0.0,0.3861080408096313,20.509933471679688,25.0,16.2269229888916,-7915.86767578125,89.89431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9667053222656,305.5606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.64453125,18000.0,0.0,0.0,0.1785203218460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953722774982452,0.2953769266605377,-4.647387413569959e-06,0.0,0.0001811754336813,0.0,0.0,13.37890911102295,0.0,0.0,0.0,0.3077669143676758,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694077312946319,-1727.66259765625,304.1321716308594,0.8093258738517761,0.122096449136734,0.1094811931252479,292.8719787597656,297.1499938964844,293.1499938964844,0.1452997773885727,-3254.244384765625,304.1468200683594,0.9852643609046936,0.234880730509758,0.205966830253601,292.77740478515625,297.1499938964844,293.1499938964844,0.0934968963265419,-1688.9119873046875,304.1289978027344,0.870856761932373,0.1537259519100189,0.1070517525076866,292.8070068359375,297.1499938964844,293.1499938964844,0.1192643195390701,-2780.953125,304.1306457519531,0.9340850710868835,0.1867461949586868,0.1762488037347793,293.0173645019531,297.1499938964844,293.1499938964844,0.0064374669454991,-2288.763427734375,299.41717529296875,0.6037032604217529,0.050000000745058,0.227358803153038,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.226318359375,293.0160827636719,291.1129150390625,1.0,0.1952881067991256,1.0,1.0,0.9955808520317078,1.0,-0.9914492964744568,0.4279034435749054,0.563545823097229,0.1818705648183822,0.0,0.0,0.3861080408096313,20.509933471679688,25.0,16.2269229888916,-7915.86767578125,89.89431762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9667053222656,305.5606384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17970.64453125,18000.0,0.0,0.0,0.1785203218460083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953722774982452,0.2953769266605377,-4.647387413569959e-06,0.0,0.0001811754336813,0.0,0.0,13.37890911102295,0.0,0.0,0.0,0.3077669143676758,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720698833465576,-1775.254638671875,304.1336669921875,0.815604031085968,0.1254273653030395,0.1125406324863433,292.8834228515625,297.1499938964844,293.1499938964844,0.1461717337369918,-3270.135986328125,304.1464233398437,0.9857627749443054,0.239607036113739,0.2071060538291931,292.8023376464844,297.1499938964844,293.1499938964844,0.0968542471528053,-1737.28662109375,304.1304016113281,0.8782219886779785,0.1581066995859146,0.1101615354418754,292.8304138183594,297.1499938964844,293.1499938964844,0.1224162504076957,-2839.5048828125,304.1318359375,0.9404128789901732,0.1906827986240387,0.1800335943698883,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373267814517,-2288.199462890625,299.4212951660156,0.6029002666473389,0.050000000745058,0.227376252412796,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973577290773391,1.0,1.0,0.9958980679512024,1.0,-1.0047359466552734,0.4339055120944977,0.5708304047584534,0.1847469061613083,0.0,0.0,0.389877587556839,20.755596160888672,25.0,10.663875579833984,-8021.82861328125,93.03498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003662109375,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1828602701425552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997080385684967,0.2997126877307892,-4.66223900730256e-06,0.0,0.000185579934623,0.0,0.0,13.643733978271484,0.0,0.0,0.0,0.3088663220405578,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720698833465576,-1775.254638671875,304.1336669921875,0.815604031085968,0.1254273653030395,0.1125406324863433,292.8834228515625,297.1499938964844,293.1499938964844,0.1461717337369918,-3270.135986328125,304.1464233398437,0.9857627749443054,0.239607036113739,0.2071060538291931,292.8023376464844,297.1499938964844,293.1499938964844,0.0968542471528053,-1737.28662109375,304.1304016113281,0.8782219886779785,0.1581066995859146,0.1101615354418754,292.8304138183594,297.1499938964844,293.1499938964844,0.1224162504076957,-2839.5048828125,304.1318359375,0.9404128789901732,0.1906827986240387,0.1800335943698883,293.0332946777344,297.1499938964844,293.1499938964844,0.0064373267814517,-2288.199462890625,299.4212951660156,0.6029002666473389,0.050000000745058,0.227376252412796,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,293.0321655273437,291.119140625,1.0,0.1973577290773391,1.0,1.0,0.9958980679512024,1.0,-1.0047359466552734,0.4339055120944977,0.5708304047584534,0.1847469061613083,0.0,0.0,0.389877587556839,20.755596160888672,25.0,10.663875579833984,-8021.82861328125,93.03498077392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0003662109375,305.60308837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1828602701425552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997080385684967,0.2997126877307892,-4.66223900730256e-06,0.0,0.000185579934623,0.0,0.0,13.643733978271484,0.0,0.0,0.0,0.3088663220405578,4.0,0.0,1.0
286980,292.85418701171875,297.1499938964844,293.1499938964844,0.074486456811428,-1818.7904052734373,304.13507080078125,0.8210324048995972,0.1284816712141037,0.1153498962521553,292.8953857421875,297.1499938964844,293.1499938964844,0.1470515727996826,-3285.8212890625,304.1461486816406,0.9862384796142578,0.2439358979463577,0.20821513235569,292.82550048828125,297.1499938964844,293.1499938964844,0.1000104397535324,-1782.547607421875,304.1316833496094,0.8849952220916748,0.1622169315814972,0.113081194460392,292.8521728515625,297.1499938964844,293.1499938964844,0.1253698617219925,-2894.051025390625,304.1329650878906,0.9460780620574952,0.1943636238574981,0.1835745424032211,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360164105892,-2287.273193359375,299.42437744140625,0.6021175980567932,0.050000000745058,0.2273933440446853,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993116438388824,1.0,1.0,0.9962152242660522,1.0,-1.0172138214111328,0.4395303726196289,0.5776834487915039,0.1875079572200775,0.0,0.0,0.3927476704120636,20.99284744262696,25.0,9.585702896118164,-8124.802734375,96.05671691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0656433105469,305.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94140625,18000.0,0.0,0.0,0.1866825371980667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032858669757843,0.3032905459403991,-4.675188392866403e-06,0.0,0.0001894590386655,0.0,0.0,13.865976333618164,0.0,0.0,0.0,0.3097859025001526,4.0,0.0,1.0
287040,292.85418701171875,297.1499938964844,293.1499938964844,0.074486456811428,-1818.7904052734373,304.13507080078125,0.8210324048995972,0.1284816712141037,0.1153498962521553,292.8953857421875,297.1499938964844,293.1499938964844,0.1470515727996826,-3285.8212890625,304.1461486816406,0.9862384796142578,0.2439358979463577,0.20821513235569,292.82550048828125,297.1499938964844,293.1499938964844,0.1000104397535324,-1782.547607421875,304.1316833496094,0.8849952220916748,0.1622169315814972,0.113081194460392,292.8521728515625,297.1499938964844,293.1499938964844,0.1253698617219925,-2894.051025390625,304.1329650878906,0.9460780620574952,0.1943636238574981,0.1835745424032211,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360164105892,-2287.273193359375,299.42437744140625,0.6021175980567932,0.050000000745058,0.2273933440446853,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,293.046630859375,291.1259460449219,1.0,0.1993116438388824,1.0,1.0,0.9962152242660522,1.0,-1.0172138214111328,0.4395303726196289,0.5776834487915039,0.1875079572200775,0.0,0.0,0.3927476704120636,20.99284744262696,25.0,9.585702896118164,-8124.802734375,96.05671691894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0656433105469,305.6635437011719,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94140625,18000.0,0.0,0.0,0.1866825371980667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032858669757843,0.3032905459403991,-4.675188392866403e-06,0.0,0.0001894590386655,0.0,0.0,13.865976333618164,0.0,0.0,0.0,0.3097859025001526,4.0,0.0,1.0
287100,292.8659973144531,297.1499938964844,293.1499938964844,0.0756086036562919,-1839.1080322265625,304.1357421875,0.8234750628471375,0.1299075037240982,0.1166626811027526,292.9013977050781,297.1499938964844,293.1499938964844,0.1474913507699966,-3293.648681640625,304.14605712890625,0.9864715933799744,0.2459795773029327,0.2087666988372802,292.8364562988281,297.1499938964844,293.1499938964844,0.1015181615948677,-1804.068359375,304.1322631835937,0.8881562352180481,0.1641724109649658,0.1144709065556526,292.86248779296875,297.1499938964844,293.1499938964844,0.1267761588096618,-2919.91943359375,304.1335144042969,0.9486636519432068,0.1961104273796081,0.1852557510137558,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349132589995,-2286.69580078125,299.4254150390625,0.6017280220985413,0.050000000745058,0.2274018973112106,291.1283874511719,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0533447265625,291.12921142578125,1.0,0.2002461403608322,1.0,1.0,0.9963738322257996,1.0,-1.023147702217102,0.4422012865543365,0.5809463858604431,0.1888411492109298,0.0,0.0,0.3938539028167724,21.108842849731445,25.0,9.152143478393556,-8173.40576171875,97.5216293334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1077880859375,305.6974182128906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.826171875,18000.0,0.0,0.0,0.1883873343467712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.304690420627594,0.3046950995922088,-4.680521215050248e-06,0.0,0.0001911892031785,0.0,0.0,13.95437240600586,0.0,0.0,0.0,0.3101533949375152,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766769424080848,-1858.5076904296875,304.13641357421875,0.8257575631141663,0.1312680691480636,0.1179164126515388,292.9073791503906,297.1499938964844,293.1499938964844,0.1479323208332061,-3301.4921875,304.1459655761719,0.9867016673088074,0.2479521036148071,0.2093165665864944,292.8470458984375,297.1499938964844,293.1499938964844,0.1029812395572662,-1824.88623046875,304.1328125,0.8911716938018799,0.1660633683204651,0.1158152967691421,292.8724365234375,297.1499938964844,293.1499938964844,0.1281378120183944,-2944.906005859375,304.134033203125,0.9510934352874756,0.1977968364953994,0.1868794858455658,293.0606384277344,297.1499938964844,293.1499938964844,0.006433552596718,-2286.0615234375,299.42608642578125,0.6013393402099609,0.050000000745058,0.2274104505777359,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,293.0597229003906,291.1322937011719,1.0,0.2011532187461853,1.0,1.0,0.9965510964393616,1.0,-1.0288852453231812,0.4447808563709259,0.5841044187545776,0.1901423186063766,0.0,0.0,0.3947714865207672,21.223121643066406,43.0,8.740145683288574,-8220.19140625,98.95567321777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1549987792969,305.7332458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.544921875,18000.0,0.0,0.0,0.1899522691965103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058752119541168,0.3058798909187317,-4.6851027946104296e-06,0.0,0.0001927774137584,0.0,0.0,14.029374122619627,0.0,0.0,0.0,0.3104654252529144,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.0788393393158912,-1898.2862548828125,304.1372985839844,0.8128751516342163,0.1337348669767379,0.1202841773629188,292.9360046386719,297.1499938964844,293.1499938964844,0.1684073805809021,-3671.223876953125,304.112060546875,0.9965985417366028,0.2483831942081451,0.2332043051719665,292.86749267578125,297.1499938964844,293.1499938964844,0.1060005277395248,-1867.9652099609373,304.13348388671875,0.8767653107643127,0.169595330953598,0.1183978244662284,292.8916320800781,297.1499938964844,293.1499938964844,0.1310047060251236,-2997.810302734375,304.1345520019531,0.9320551753044128,0.2009343802928924,0.1899959594011306,293.07293701171875,297.1499938964844,293.1499938964844,0.006444829981774,-2290.860107421875,299.4180603027344,0.5859346985816956,0.050000000745058,0.2277744710445404,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106962502002716,1.0,1.0,0.9969056248664856,1.0,-1.0674737691879272,0.4621822834014892,0.6052914261817932,0.1990064233541488,0.0,0.0,0.3992577493190765,23.636768341064453,46.0,-31.94584274291992,-8419.5205078125,111.97005462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2495422363281,305.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9921875,18000.0,0.0,0.0,0.1927909702062606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091695308685303,0.3091742098331451,-4.693609298556112e-06,0.0,0.0001956583291757,0.0,0.0,14.22706699371338,0.0,0.0,0.0,0.3113076686859131,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.0788393393158912,-1898.2862548828125,304.1372985839844,0.8128751516342163,0.1337348669767379,0.1202841773629188,292.9360046386719,297.1499938964844,293.1499938964844,0.1684073805809021,-3671.223876953125,304.112060546875,0.9965985417366028,0.2483831942081451,0.2332043051719665,292.86749267578125,297.1499938964844,293.1499938964844,0.1060005277395248,-1867.9652099609373,304.13348388671875,0.8767653107643127,0.169595330953598,0.1183978244662284,292.8916320800781,297.1499938964844,293.1499938964844,0.1310047060251236,-2997.810302734375,304.1345520019531,0.9320551753044128,0.2009343802928924,0.1899959594011306,293.07293701171875,297.1499938964844,293.1499938964844,0.006444829981774,-2290.860107421875,299.4180603027344,0.5859346985816956,0.050000000745058,0.2277744710445404,291.1181335449219,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,293.07208251953125,291.1128234863281,1.0,0.2106962502002716,1.0,1.0,0.9969056248664856,1.0,-1.0674737691879272,0.4621822834014892,0.6052914261817932,0.1990064233541488,0.0,0.0,0.3992577493190765,23.636768341064453,46.0,-31.94584274291992,-8419.5205078125,111.97005462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2495422363281,305.74578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.9921875,18000.0,0.0,0.0,0.1927909702062606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091695308685303,0.3091742098331451,-4.693609298556112e-06,0.0,0.0001956583291757,0.0,0.0,14.22706699371338,0.0,0.0,0.0,0.3113076686859131,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.0808625295758247,-1935.6676025390625,304.1382141113281,0.7813935875892639,0.1359446197748184,0.1224988624453544,292.9783630371094,297.1499938964844,293.1499938964844,0.1691504120826721,-3679.921630859375,304.1241760253906,0.9569281339645386,0.2451621443033218,0.2331280708312988,292.8865966796875,297.1499938964844,293.1499938964844,0.1089133322238922,-1909.2564697265625,304.1341857910156,0.8445300459861755,0.1728741228580474,0.1208648234605789,292.9095458984375,297.1499938964844,293.1499938964844,0.1337779760360717,-3048.704833984375,304.1351318359375,0.8922146558761597,0.2038514167070388,0.1929832845926284,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748609438538,-2301.2265625,299.4042358398437,0.5556901693344116,0.050000000745058,0.2286376357078552,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193042039871215,1.0,1.0,0.9972601532936096,1.0,-1.0778262615203855,0.4667460918426513,0.6110801100730896,0.2016887813806533,0.0,0.0,0.4086465835571289,28.38106918334961,49.0,3.871199607849121,-8606.6552734375,123.09222412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30865478515625,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2578125,18000.0,0.0,0.0,0.1956736594438552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206652700901031,0.3206700086593628,-4.724926839116961e-06,0.0,0.000198583889869,0.0,0.0,14.931435585021973,0.0,0.0,0.0,0.3141120374202728,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.0808625295758247,-1935.6676025390625,304.1382141113281,0.7813935875892639,0.1359446197748184,0.1224988624453544,292.9783630371094,297.1499938964844,293.1499938964844,0.1691504120826721,-3679.921630859375,304.1241760253906,0.9569281339645386,0.2451621443033218,0.2331280708312988,292.8865966796875,297.1499938964844,293.1499938964844,0.1089133322238922,-1909.2564697265625,304.1341857910156,0.8445300459861755,0.1728741228580474,0.1208648234605789,292.9095458984375,297.1499938964844,293.1499938964844,0.1337779760360717,-3048.704833984375,304.1351318359375,0.8922146558761597,0.2038514167070388,0.1929832845926284,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748609438538,-2301.2265625,299.4042358398437,0.5556901693344116,0.050000000745058,0.2286376357078552,291.0982971191406,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,293.0841064453125,291.1025390625,1.0,0.2193042039871215,1.0,1.0,0.9972601532936096,1.0,-1.0778262615203855,0.4667460918426513,0.6110801100730896,0.2016887813806533,0.0,0.0,0.4086465835571289,28.38106918334961,49.0,3.871199607849121,-8606.6552734375,123.09222412109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30865478515625,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.2578125,18000.0,0.0,0.0,0.1956736594438552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206652700901031,0.3206700086593628,-4.724926839116961e-06,0.0,0.000198583889869,0.0,0.0,14.931435585021973,0.0,0.0,0.0,0.3141120374202728,4.0,0.0,1.0
287460,292.9391174316406,297.1499938964844,293.1499938964844,0.0823262855410575,-1962.175048828125,304.1396789550781,0.7594879269599915,0.1378408521413803,0.1244320049881935,293.0018005371094,297.1499938964844,293.1499938964844,0.1683580428361892,-3663.54736328125,304.1338806152344,0.9201048612594604,0.2447361946105957,0.2324260771274566,292.9049072265625,297.1499938964844,293.1499938964844,0.1111862584948539,-1940.74267578125,304.1356506347656,0.8231643438339233,0.1758339554071426,0.1231111511588096,292.9266052246094,297.1499938964844,293.1499938964844,0.1358278095722198,-3085.332275390625,304.1366577148437,0.866443932056427,0.2064791768789291,0.195703387260437,293.09649658203125,297.1499938964844,293.1499938964844,0.0064817136153578,-2301.4150390625,299.4052734375,0.5338659882545471,0.050000000745058,0.2294517159461975,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.12890625,1.0,0.2271755039691925,1.0,1.0,0.9977879524230956,1.0,-1.086241602897644,0.4705033898353576,0.6157381534576416,0.2037329822778701,0.0,0.0,0.40933957695961,32.8348503112793,52.0,20.13411521911621,-8679.6650390625,133.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.962890625,18000.0,0.0,0.0,0.1984221339225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232472836971283,0.3232520222663879,-4.745119440485723e-06,0.0,0.0002013732300838,0.0,0.0,15.130352973937988,0.0,0.0,0.0,0.3149794340133667,4.0,0.0,1.0
287520,292.9391174316406,297.1499938964844,293.1499938964844,0.0823262855410575,-1962.175048828125,304.1396789550781,0.7594879269599915,0.1378408521413803,0.1244320049881935,293.0018005371094,297.1499938964844,293.1499938964844,0.1683580428361892,-3663.54736328125,304.1338806152344,0.9201048612594604,0.2447361946105957,0.2324260771274566,292.9049072265625,297.1499938964844,293.1499938964844,0.1111862584948539,-1940.74267578125,304.1356506347656,0.8231643438339233,0.1758339554071426,0.1231111511588096,292.9266052246094,297.1499938964844,293.1499938964844,0.1358278095722198,-3085.332275390625,304.1366577148437,0.866443932056427,0.2064791768789291,0.195703387260437,293.09649658203125,297.1499938964844,293.1499938964844,0.0064817136153578,-2301.4150390625,299.4052734375,0.5338659882545471,0.050000000745058,0.2294517159461975,291.1275634765625,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0957336425781,291.12890625,1.0,0.2271755039691925,1.0,1.0,0.9977879524230956,1.0,-1.086241602897644,0.4705033898353576,0.6157381534576416,0.2037329822778701,0.0,0.0,0.40933957695961,32.8348503112793,52.0,20.13411521911621,-8679.6650390625,133.406494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3605651855469,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.962890625,18000.0,0.0,0.0,0.1984221339225769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232472836971283,0.3232520222663879,-4.745119440485723e-06,0.0,0.0002013732300838,0.0,0.0,15.130352973937988,0.0,0.0,0.0,0.3149794340133667,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.0837152376770973,-1987.6611328125,304.14080810546875,0.743690550327301,0.1394950896501541,0.1261223256587982,293.0182800292969,297.1499938964844,293.1499938964844,0.1687354743480682,-3668.91943359375,304.1385498046875,0.8948431611061096,0.2451399564743042,0.232841819524765,292.92218017578125,297.1499938964844,293.1499938964844,0.1134262233972549,-1971.8956298828125,304.1366882324219,0.8068599700927734,0.1785415709018707,0.1251616179943084,292.9427185058594,297.1499938964844,293.1499938964844,0.1378890126943588,-3122.44873046875,304.1376647949219,0.8478501439094543,0.2088704407215118,0.1981757879257202,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925537444651,-2304.318359375,299.3973083496094,0.5179804563522339,0.050000000745058,0.2302164435386657,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344680875539779,1.0,1.0,0.998315691947937,1.0,-1.0951160192489624,0.4744647145271301,0.6206513047218323,0.2059090882539749,0.0,0.0,0.4105608165264129,37.0323371887207,40.0,14.781726837158203,-8747.7919921875,143.51980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4316101074219,305.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.642578125,18000.0,0.0,0.0,0.2007311433553695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247943520545959,0.3247990906238556,-4.751942924485775e-06,0.0,0.0002037165832007,0.0,0.0,15.234683990478516,0.0,0.0,0.0,0.3154237270355224,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.0837152376770973,-1987.6611328125,304.14080810546875,0.743690550327301,0.1394950896501541,0.1261223256587982,293.0182800292969,297.1499938964844,293.1499938964844,0.1687354743480682,-3668.91943359375,304.1385498046875,0.8948431611061096,0.2451399564743042,0.232841819524765,292.92218017578125,297.1499938964844,293.1499938964844,0.1134262233972549,-1971.8956298828125,304.1366882324219,0.8068599700927734,0.1785415709018707,0.1251616179943084,292.9427185058594,297.1499938964844,293.1499938964844,0.1378890126943588,-3122.44873046875,304.1376647949219,0.8478501439094543,0.2088704407215118,0.1981757879257202,293.1072082519531,297.1499938964844,293.1499938964844,0.0064925537444651,-2304.318359375,299.3973083496094,0.5179804563522339,0.050000000745058,0.2302164435386657,291.1363220214844,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,293.10650634765625,291.1373596191406,1.0,0.2344680875539779,1.0,1.0,0.998315691947937,1.0,-1.0951160192489624,0.4744647145271301,0.6206513047218323,0.2059090882539749,0.0,0.0,0.4105608165264129,37.0323371887207,40.0,14.781726837158203,-8747.7919921875,143.51980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4316101074219,305.9955139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17989.642578125,18000.0,0.0,0.0,0.2007311433553695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247943520545959,0.3247990906238556,-4.751942924485775e-06,0.0,0.0002037165832007,0.0,0.0,15.234683990478516,0.0,0.0,0.0,0.3154237270355224,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843048989772796,-1998.469482421875,304.14141845703125,0.7421682476997375,0.1402505487203598,0.1268458366394043,293.0252990722656,297.1499938964844,293.1499938964844,0.1689699590206146,-3672.544677734375,304.14019775390625,0.8914588093757629,0.2454281002283096,0.2331227958202362,292.93035888671875,297.1499938964844,293.1499938964844,0.11443942040205,-1985.9224853515625,304.13726806640625,0.8055304288864136,0.1798192858695984,0.1260896474123001,292.95037841796875,297.1499938964844,293.1499938964844,0.1388110965490341,-3138.979736328125,304.13824462890625,0.8460455536842346,0.2099938243627548,0.1992847174406051,293.1121826171875,297.1499938964844,293.1499938964844,0.0064892959780991,-2303.150634765625,299.3929748535156,0.5156435966491699,0.050000000745058,0.2303462922573089,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,293.11151123046875,291.1417236328125,1.0,0.2356210350990295,1.0,1.0,0.9985796213150024,1.0,-1.0989230871200562,0.4761609137058258,0.622762143611908,0.2068519592285156,0.0,0.0,0.410735934972763,37.77555847167969,40.0,13.517349243164062,-8776.962890625,145.9290008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4717712402344,306.0231018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.35546875,18000.0,0.0,0.0,0.2017267942428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252288401126861,0.3252336084842682,-4.754343990498455e-06,0.0,0.0002047270536422,0.0,0.0,15.26547908782959,0.0,0.0,0.0,0.3155509531497955,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848367661237716,-2008.21875,304.1419982910156,0.744507372379303,0.1409736424684524,0.1274994909763336,293.03179931640625,297.1499938964844,293.1499938964844,0.169190376996994,-3675.9921875,304.1415710449219,0.8933022022247314,0.2457318603992462,0.2333916872739792,292.9382019042969,297.1499938964844,293.1499938964844,0.1153923124074935,-1999.0860595703125,304.1378479003906,0.8087247014045715,0.1810598224401474,0.126960277557373,292.95770263671875,297.1499938964844,293.1499938964844,0.1396718323230743,-3154.381103515625,304.1387939453125,0.8487680554389954,0.2110814154148101,0.2003175914287567,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799841493368,-2300.1826171875,299.388427734375,0.5165677666664124,0.050000000745058,0.2302941679954528,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.11627197265625,291.1457214355469,1.0,0.2354979515075683,1.0,1.0,0.9987807273864746,1.0,-1.1022528409957886,0.4776458740234375,0.6246070265769958,0.2076780498027801,0.0,0.0,0.410666823387146,37.54127502441406,28.0,12.277119636535645,-8801.4033203125,146.39015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5148620605469,306.0505676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.31640625,18000.0,0.0,0.0,0.2026092410087585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.325331300497055,0.3253360390663147,-4.75560818813392e-06,0.0,0.0002056226221611,0.0,0.0,15.27480411529541,0.0,0.0,0.0,0.3155924677848816,4.0,0.0,1.0
287820,292.9893493652344,297.1499938964844,293.1499938964844,0.0857699289917945,-2025.334228515625,304.1430969238281,0.7586513161659241,0.1423304080963134,0.1286440342664718,293.0436096191406,297.1499938964844,293.1499938964844,0.1695669591426849,-3681.925048828125,304.14373779296875,0.9095208048820496,0.2463296204805374,0.2338549643754959,292.9529113769531,297.1499938964844,293.1499938964844,0.117161601781845,-2023.469482421875,304.1389465332031,0.8248860239982605,0.1834409385919571,0.1285668313503265,292.9714660644531,297.1499938964844,293.1499938964844,0.1412559151649475,-3182.674560546875,304.139892578125,0.8653002977371216,0.2131619304418563,0.2022056430578231,293.12548828125,297.1499938964844,293.1499938964844,0.0064485492184758,-2290.47119140625,299.3785705566406,0.5263106822967529,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320132702589035,1.0,1.0,0.9991828799247742,1.0,-1.1077746152877808,0.4801062345504761,0.6276684403419495,0.2090519815683365,0.0,0.0,0.4099624156951904,34.93242645263672,25.0,9.765888214111328,-8839.36328125,142.97341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091613769531,306.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.2040209323167801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247644305229187,0.3247691988945007,-4.755079316964839e-06,0.0,0.0002070553018711,0.0,0.0,15.242284774780272,0.0,0.0,0.0,0.3154659867286682,4.0,0.0,1.0
287880,292.9893493652344,297.1499938964844,293.1499938964844,0.0857699289917945,-2025.334228515625,304.1430969238281,0.7586513161659241,0.1423304080963134,0.1286440342664718,293.0436096191406,297.1499938964844,293.1499938964844,0.1695669591426849,-3681.925048828125,304.14373779296875,0.9095208048820496,0.2463296204805374,0.2338549643754959,292.9529113769531,297.1499938964844,293.1499938964844,0.117161601781845,-2023.469482421875,304.1389465332031,0.8248860239982605,0.1834409385919571,0.1285668313503265,292.9714660644531,297.1499938964844,293.1499938964844,0.1412559151649475,-3182.674560546875,304.139892578125,0.8653002977371216,0.2131619304418563,0.2022056430578231,293.12548828125,297.1499938964844,293.1499938964844,0.0064485492184758,-2290.47119140625,299.3785705566406,0.5263106822967529,0.050000000745058,0.2297916859388351,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.1249389648437,291.15240478515625,1.0,0.2320132702589035,1.0,1.0,0.9991828799247742,1.0,-1.1077746152877808,0.4801062345504761,0.6276684403419495,0.2090519815683365,0.0,0.0,0.4099624156951904,34.93242645263672,25.0,9.765888214111328,-8839.36328125,142.97341918945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6091613769531,306.1060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.986328125,18000.0,0.0,0.0,0.2040209323167801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247644305229187,0.3247691988945007,-4.755079316964839e-06,0.0,0.0002070553018711,0.0,0.0,15.242284774780272,0.0,0.0,0.0,0.3154659867286682,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866169929504394,-2040.9185791015625,304.1439819335937,0.7756927609443665,0.1435638517141342,0.129674345254898,293.05426025390625,297.1499938964844,293.1499938964844,0.1699077486991882,-3687.4189453125,304.1452331542969,0.9308264255523682,0.2468646019697189,0.2342658042907714,292.96649169921875,297.1499938964844,293.1499938964844,0.1188387721776962,-2046.5465087890625,304.13983154296875,0.843185305595398,0.1856814324855804,0.1300736218690872,292.9841613769531,297.1499938964844,293.1499938964844,0.1427524536848068,-3209.39697265625,304.1407775878906,0.885183572769165,0.2151117175817489,0.2039671391248703,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166160300374,-2280.749267578125,299.3677673339844,0.5385030508041382,0.050000000745058,0.2292590588331222,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285362929105758,1.0,1.0,0.9995850920677184,1.0,-1.1127879619598389,0.4823410809040069,0.6304469108581543,0.2102978378534317,0.0,0.0,0.4087274670600891,32.156211853027344,25.0,6.60920524597168,-8868.365234375,139.06715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113647460937,306.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5859375,18000.0,0.0,0.0,0.2049595415592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234365880489349,0.3234413564205169,-4.751364031108096e-06,0.0,0.0002080078847939,0.0,0.0,15.15895938873291,0.0,0.0,0.0,0.3151304423809051,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866169929504394,-2040.9185791015625,304.1439819335937,0.7756927609443665,0.1435638517141342,0.129674345254898,293.05426025390625,297.1499938964844,293.1499938964844,0.1699077486991882,-3687.4189453125,304.1452331542969,0.9308264255523682,0.2468646019697189,0.2342658042907714,292.96649169921875,297.1499938964844,293.1499938964844,0.1188387721776962,-2046.5465087890625,304.13983154296875,0.843185305595398,0.1856814324855804,0.1300736218690872,292.9841613769531,297.1499938964844,293.1499938964844,0.1427524536848068,-3209.39697265625,304.1407775878906,0.885183572769165,0.2151117175817489,0.2039671391248703,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166160300374,-2280.749267578125,299.3677673339844,0.5385030508041382,0.050000000745058,0.2292590588331222,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13262939453125,291.156982421875,1.0,0.2285362929105758,1.0,1.0,0.9995850920677184,1.0,-1.1127879619598389,0.4823410809040069,0.6304469108581543,0.2102978378534317,0.0,0.0,0.4087274670600891,32.156211853027344,25.0,6.60920524597168,-8868.365234375,139.06715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7113647460937,306.1605224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5859375,18000.0,0.0,0.0,0.2049595415592193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234365880489349,0.3234413564205169,-4.751364031108096e-06,0.0,0.0002080078847939,0.0,0.0,15.15895938873291,0.0,0.0,0.0,0.3151304423809051,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873311907052993,-2054.075927734375,304.1448059082031,0.7902238368988037,0.1445081084966659,0.1305292695760727,293.0648498535156,297.1499938964844,293.1499938964844,0.1701428294181823,-3691.1845703125,304.1464538574219,0.9483816027641296,0.2471466809511184,0.234532430768013,292.97998046875,297.1499938964844,293.1499938964844,0.1203643158078193,-2067.48681640625,304.14068603515625,0.8591535091400146,0.1875963807106018,0.1314232498407364,292.996826171875,297.1499938964844,293.1499938964844,0.1441026329994201,-3233.46728515625,304.1416015625,0.902170479297638,0.2167463302612304,0.2055264264345169,293.1408386230469,297.1499938964844,293.1499938964844,0.006386493332684,-2271.810791015625,299.3531799316406,0.548882246017456,0.050000000745058,0.2288683205842971,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.1594543457031,1.0,0.2260649651288986,0.9997791051864624,0.9997791051864624,0.999751091003418,1.0,-1.1171571016311646,0.4842888712882995,0.6328681707382202,0.2113899886608123,0.0,0.0,0.4073161780834198,30.12911796569824,25.0,4.10981559753418,-8891.583984375,136.37771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.2054570764303207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218053579330444,0.3218100965023041,-4.745966180053074e-06,0.0,0.0002085128217004,0.0,0.0,15.05445671081543,0.0,0.0,0.0,0.3147048950195312,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873311907052993,-2054.075927734375,304.1448059082031,0.7902238368988037,0.1445081084966659,0.1305292695760727,293.0648498535156,297.1499938964844,293.1499938964844,0.1701428294181823,-3691.1845703125,304.1464538574219,0.9483816027641296,0.2471466809511184,0.234532430768013,292.97998046875,297.1499938964844,293.1499938964844,0.1203643158078193,-2067.48681640625,304.14068603515625,0.8591535091400146,0.1875963807106018,0.1314232498407364,292.996826171875,297.1499938964844,293.1499938964844,0.1441026329994201,-3233.46728515625,304.1416015625,0.902170479297638,0.2167463302612304,0.2055264264345169,293.1408386230469,297.1499938964844,293.1499938964844,0.006386493332684,-2271.810791015625,299.3531799316406,0.548882246017456,0.050000000745058,0.2288683205842971,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.1402893066406,291.1594543457031,1.0,0.2260649651288986,0.9997791051864624,0.9997791051864624,0.999751091003418,1.0,-1.1171571016311646,0.4842888712882995,0.6328681707382202,0.2113899886608123,0.0,0.0,0.4073161780834198,30.12911796569824,25.0,4.10981559753418,-8891.583984375,136.37771606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8160705566406,306.2147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.2054570764303207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3218053579330444,0.3218100965023041,-4.745966180053074e-06,0.0,0.0002085128217004,0.0,0.0,15.05445671081543,0.0,0.0,0.0,0.3147048950195312,4.0,0.0,1.0
