time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878039225935936,-2062.730224609375,304.145751953125,0.8014324903488159,0.1451315432786941,0.1310970783233642,293.0756225585937,297.1499938964844,293.1499938964844,0.1701187938451767,-3690.458740234375,304.1476745605469,0.9609575271606444,0.247119203209877,0.2345131933689117,292.9936828613281,297.1499938964844,293.1499938964844,0.1215962395071983,-2084.302734375,304.1417541503906,0.8721070885658264,0.1891263276338577,0.132509097456932,293.009765625,297.1499938964844,293.1499938964844,0.1451529413461685,-3252.068359375,304.14263916015625,0.9163050055503844,0.2180019468069076,0.206735149025917,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553326763212,-2262.64892578125,299.3334350585937,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242794185876846,0.99955815076828,0.99955815076828,0.9999170303344728,1.0,-1.1202389001846311,0.4856593012809753,0.6345796585083008,0.2121621370315551,0.0,0.0,0.4055854380130768,28.698118209838867,25.0,3.6135199069976807,-8905.2822265625,134.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.2055600583553314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198670148849487,0.3198717534542084,-4.7395910769409966e-06,0.0,0.0002086173335555,0.0,0.0,14.930841445922852,0.0,0.0,0.0,0.3141991198062897,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878039225935936,-2062.730224609375,304.145751953125,0.8014324903488159,0.1451315432786941,0.1310970783233642,293.0756225585937,297.1499938964844,293.1499938964844,0.1701187938451767,-3690.458740234375,304.1476745605469,0.9609575271606444,0.247119203209877,0.2345131933689117,292.9936828613281,297.1499938964844,293.1499938964844,0.1215962395071983,-2084.302734375,304.1417541503906,0.8721070885658264,0.1891263276338577,0.132509097456932,293.009765625,297.1499938964844,293.1499938964844,0.1451529413461685,-3252.068359375,304.14263916015625,0.9163050055503844,0.2180019468069076,0.206735149025917,293.14947509765625,297.1499938964844,293.1499938964844,0.0063553326763212,-2262.64892578125,299.3334350585937,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1617431640625,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1488647460937,291.1620178222656,1.0,0.2242794185876846,0.99955815076828,0.99955815076828,0.9999170303344728,1.0,-1.1202389001846311,0.4856593012809753,0.6345796585083008,0.2121621370315551,0.0,0.0,0.4055854380130768,28.698118209838867,25.0,3.6135199069976807,-8905.2822265625,134.46470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9186096191406,306.2671203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.572265625,18000.0,0.0,0.0,0.2055600583553314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198670148849487,0.3198717534542084,-4.7395910769409966e-06,0.0,0.0002086173335555,0.0,0.0,14.930841445922852,0.0,0.0,0.0,0.3141991198062897,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879745557904243,-2065.83740234375,304.1462097167969,0.8059781789779663,0.1453567147254943,0.1313026845455169,293.0809020996094,297.1499938964844,293.1499938964844,0.1700347661972046,-3688.85986328125,304.14825439453125,0.9657554626464844,0.2470222264528274,0.2344240844249725,293.0004272460937,297.1499938964844,293.1499938964844,0.1221243143081665,-2091.4873046875,304.14227294921875,0.8775679469108582,0.1897793412208557,0.1329732686281204,293.01617431640625,297.1499938964844,293.1499938964844,0.1455890089273452,-3259.759765625,304.1431884765625,0.922471046447754,0.2185211330652237,0.2072356045246124,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392156735062,-2257.939208984375,299.32183837890625,0.5603926777839661,0.050000000745058,0.2284856587648391,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.15338134765625,291.1631774902344,1.0,0.2235821634531021,0.9994477033615112,0.9994477033615112,1.0,1.0,-1.1214087009429932,0.4861780107021332,0.6352306008338928,0.2124552577733993,0.0,0.0,0.4046016335487366,28.14396476745605,25.0,3.298572301864624,-8908.2333984375,133.714599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,306.2911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.2054764181375503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187455534934997,0.3187502920627594,-4.735908987640869e-06,0.0,0.000208532452234,0.0,0.0,14.859564781188965,0.0,0.0,0.0,0.3139081299304962,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881097093224525,-2068.28955078125,304.14666748046875,0.8098226189613342,0.1455319672822952,0.1314646899700164,293.0860900878906,297.1499938964844,293.1499938964844,0.1699138134717941,-3686.634521484375,304.1487731933594,0.9697323441505432,0.2468786239624023,0.2342918664216995,293.007080078125,297.1499938964844,293.1499938964844,0.1226030811667442,-2097.9912109375,304.142822265625,0.8823966383934021,0.1903663873672485,0.1333920657634735,293.0224914550781,297.1499938964844,293.1499938964844,0.1459763497114181,-3266.578857421875,304.14373779296875,0.927915096282959,0.2189775258302688,0.2076773792505264,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227172940969,-2253.145263671875,299.3091125488281,0.5633128881454468,0.050000000745058,0.2283955812454223,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579895019531,291.16412353515625,1.0,0.222988948225975,0.9992586374282836,0.9992586374282836,1.0,1.0,-1.122369408607483,0.486603707075119,0.6357656717300415,0.2126967459917068,0.0,0.0,0.40357306599617,27.67612838745117,25.0,2.862667322158813,-8909.0302734375,133.07301330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.016357421875,306.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.63671875,18000.0,0.0,0.0,0.205309510231018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175570666790008,0.3175617754459381,-4.7319413170043845e-06,0.0,0.0002083630533888,0.0,0.0,14.784011840820312,0.0,0.0,0.0,0.3135994970798492,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882840752601623,-2071.42431640625,304.1474609375,0.8157050013542175,0.1457478255033493,0.1316711753606796,293.0960998535156,297.1499938964844,293.1499938964844,0.1695742905139923,-3680.528076171875,304.1497497558594,0.9756686687469482,0.246467649936676,0.2339140027761459,293.0200500488281,297.1499938964844,293.1499938964844,0.1234254762530326,-2109.139892578125,304.1438293457031,0.8903255462646484,0.1913608014583587,0.1341062039136886,293.03472900390625,297.1499938964844,293.1499938964844,0.1466193795204162,-3277.869140625,304.1447448730469,0.9367109537124634,0.219721108675003,0.2084034532308578,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885959632694,-2243.2919921875,299.28057861328125,0.5680050253868103,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220484763383865,0.9988805055618286,0.9988805055618286,1.0,1.0,-1.1237250566482544,0.4872012436389923,0.6365238428115845,0.2130380719900131,0.0,0.0,0.4014281034469604,26.94952774047852,25.0,1.93597948551178,-8905.0625,132.03866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,306.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.2047532051801681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150635361671448,0.3150682747364044,-4.723486199509352e-06,0.0,0.0002077984827337,0.0,0.0,14.625725746154783,0.0,0.0,0.0,0.3129515051841736,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882840752601623,-2071.42431640625,304.1474609375,0.8157050013542175,0.1457478255033493,0.1316711753606796,293.0960998535156,297.1499938964844,293.1499938964844,0.1695742905139923,-3680.528076171875,304.1497497558594,0.9756686687469482,0.246467649936676,0.2339140027761459,293.0200500488281,297.1499938964844,293.1499938964844,0.1234254762530326,-2109.139892578125,304.1438293457031,0.8903255462646484,0.1913608014583587,0.1341062039136886,293.03472900390625,297.1499938964844,293.1499938964844,0.1466193795204162,-3277.869140625,304.1447448730469,0.9367109537124634,0.219721108675003,0.2084034532308578,293.16802978515625,297.1499938964844,293.1499938964844,0.0062885959632694,-2243.2919921875,299.28057861328125,0.5680050253868103,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673889160156,291.1654357910156,1.0,0.2220484763383865,0.9988805055618286,0.9988805055618286,1.0,1.0,-1.1237250566482544,0.4872012436389923,0.6365238428115845,0.2130380719900131,0.0,0.0,0.4014281034469604,26.94952774047852,25.0,1.93597948551178,-8905.0625,132.03866577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1068725585937,306.3540344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.2047532051801681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150635361671448,0.3150682747364044,-4.723486199509352e-06,0.0,0.0002077984827337,0.0,0.0,14.625725746154783,0.0,0.0,0.0,0.3129515051841736,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883427560329437,-2072.4248046875,304.1482238769531,0.8197031617164612,0.145801767706871,0.1317361295223236,293.1055908203125,297.1499938964844,293.1499938964844,0.169118195772171,-3672.44091796875,304.15057373046875,0.9794762134552002,0.2459082901477813,0.2334006279706955,293.0324401855469,297.1499938964844,293.1499938964844,0.1240826398134231,-2118.024169921875,304.144775390625,0.8962092995643616,0.1921368390321731,0.134670227766037,293.0464782714844,297.1499938964844,293.1499938964844,0.147102802991867,-3286.321044921875,304.14569091796875,0.9430237412452698,0.2202602177858352,0.2089396864175796,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528885900974,-2233.037109375,299.2483215332031,0.5713890790939331,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213534861803054,0.9985024333000184,0.9985024333000184,1.0,1.0,-1.1243913173675537,0.4874891340732574,0.6369021534919739,0.2132066041231155,0.0,0.0,0.3992291390895843,26.441001892089844,25.0,1.0421476364135742,-8894.4599609375,131.23965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,306.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.998046875,18000.0,0.0,0.0,0.203945517539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124952316284179,0.3124999403953552,-4.714695478469366e-06,0.0,0.0002069787733489,0.0,0.0,14.463302612304688,0.0,0.0,0.0,0.3122854232788086,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883427560329437,-2072.4248046875,304.1482238769531,0.8197031617164612,0.145801767706871,0.1317361295223236,293.1055908203125,297.1499938964844,293.1499938964844,0.169118195772171,-3672.44091796875,304.15057373046875,0.9794762134552002,0.2459082901477813,0.2334006279706955,293.0324401855469,297.1499938964844,293.1499938964844,0.1240826398134231,-2118.024169921875,304.144775390625,0.8962092995643616,0.1921368390321731,0.134670227766037,293.0464782714844,297.1499938964844,293.1499938964844,0.147102802991867,-3286.321044921875,304.14569091796875,0.9430237412452698,0.2202602177858352,0.2089396864175796,293.1775207519531,297.1499938964844,293.1499938964844,0.0062528885900974,-2233.037109375,299.2483215332031,0.5713890790939331,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.1768798828125,291.1661071777344,1.0,0.2213534861803054,0.9985024333000184,0.9985024333000184,1.0,1.0,-1.1243913173675537,0.4874891340732574,0.6369021534919739,0.2132066041231155,0.0,0.0,0.3992291390895843,26.441001892089844,25.0,1.0421476364135742,-8894.4599609375,131.23965454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1881103515625,306.3877258300781,278.1499938964844,0.0,18000.0,313.1499938964844,18015.998046875,18000.0,0.0,0.0,0.203945517539978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124952316284179,0.3124999403953552,-4.714695478469366e-06,0.0,0.0002069787733489,0.0,0.0,14.463302612304688,0.0,0.0,0.0,0.3122854232788086,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882977470755577,-2071.511962890625,304.1488952636719,0.8222437500953674,0.1457119435071945,0.1316747069358825,293.1145324707031,297.1499938964844,293.1499938964844,0.1685568541288375,-3662.55810546875,304.1513366699219,0.9816902875900269,0.245215818285942,0.2327652871608734,293.04425048828125,297.1499938964844,293.1499938964844,0.1245894581079483,-2124.854736328125,304.14569091796875,0.9003878831863403,0.1927164047956466,0.1350987404584884,293.0576477050781,297.1499938964844,293.1499938964844,0.1474413275718689,-3292.201416015625,304.14654541015625,0.947326123714447,0.2206155508756637,0.209304854273796,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155365012586,-2222.33740234375,299.21270751953125,0.5737280249595642,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208248674869537,0.9981465339660645,0.9981465339660645,1.0,1.0,-1.12442946434021,0.4874952733516693,0.6369341611862183,0.2132183462381363,0.0,0.0,0.3970422446727752,26.09292793273925,25.0,0.2998160123825073,-8878.1904296875,130.58364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,306.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80859375,18000.0,0.0,0.0,0.2029435038566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099382519721985,0.3099429607391357,-4.705906121671433e-06,0.0,0.0002059618564089,0.0,0.0,14.302346229553224,0.0,0.0,0.0,0.3116243481636047,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882977470755577,-2071.511962890625,304.1488952636719,0.8222437500953674,0.1457119435071945,0.1316747069358825,293.1145324707031,297.1499938964844,293.1499938964844,0.1685568541288375,-3662.55810546875,304.1513366699219,0.9816902875900269,0.245215818285942,0.2327652871608734,293.04425048828125,297.1499938964844,293.1499938964844,0.1245894581079483,-2124.854736328125,304.14569091796875,0.9003878831863403,0.1927164047956466,0.1350987404584884,293.0576477050781,297.1499938964844,293.1499938964844,0.1474413275718689,-3292.201416015625,304.14654541015625,0.947326123714447,0.2206155508756637,0.209304854273796,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155365012586,-2222.33740234375,299.21270751953125,0.5737280249595642,0.050000000745058,0.2280936539173126,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.18634033203125,291.166259765625,1.0,0.2208248674869537,0.9981465339660645,0.9981465339660645,1.0,1.0,-1.12442946434021,0.4874952733516693,0.6369341611862183,0.2132183462381363,0.0,0.0,0.3970422446727752,26.09292793273925,25.0,0.2998160123825073,-8878.1904296875,130.58364868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,306.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80859375,18000.0,0.0,0.0,0.2029435038566589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099382519721985,0.3099429607391357,-4.705906121671433e-06,0.0,0.0002059618564089,0.0,0.0,14.302346229553224,0.0,0.0,0.0,0.3116243481636047,4.0,0.0,1.0
288780,293.08807373046875,297.1499938964844,293.1499938964844,0.0881565883755683,-2068.822509765625,304.14947509765625,0.8236074447631836,0.1454909145832061,0.1314972639083862,293.1229858398437,297.1499938964844,293.1499938964844,0.1678957641124725,-3650.962890625,304.1519775390625,0.9826740622520448,0.2443997859954834,0.2320159673690796,293.0555114746094,297.1499938964844,293.1499938964844,0.1249547898769378,-2129.75634765625,304.1465148925781,0.9031473398208618,0.1931141465902328,0.1354013532400131,293.0682678222656,297.1499938964844,293.1499938964844,0.1476430296897888,-3295.65478515625,304.1473693847656,0.9500164985656738,0.2208003997802734,0.2095107585191726,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764609999954,-2211.141845703125,299.1740417480469,0.5752325057983398,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204066812992096,0.9977905750274658,0.9977905750274658,1.0,1.0,-1.123878002166748,0.487236350774765,0.6366416811943054,0.2130830138921737,0.0,0.0,0.3949054777622223,25.86516571044922,28.0,-0.2234870940446853,-8856.8896484375,130.00503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,306.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3046875,18000.0,0.0,0.0,0.2017990797758102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074462413787842,0.307450920343399,-4.697344593296293e-06,0.0,0.0002048004098469,0.0,0.0,14.14630889892578,0.0,0.0,0.0,0.31098273396492,4.0,0.0,1.0
288840,293.08807373046875,297.1499938964844,293.1499938964844,0.0881565883755683,-2068.822509765625,304.14947509765625,0.8236074447631836,0.1454909145832061,0.1314972639083862,293.1229858398437,297.1499938964844,293.1499938964844,0.1678957641124725,-3650.962890625,304.1519775390625,0.9826740622520448,0.2443997859954834,0.2320159673690796,293.0555114746094,297.1499938964844,293.1499938964844,0.1249547898769378,-2129.75634765625,304.1465148925781,0.9031473398208618,0.1931141465902328,0.1354013532400131,293.0682678222656,297.1499938964844,293.1499938964844,0.1476430296897888,-3295.65478515625,304.1473693847656,0.9500164985656738,0.2208003997802734,0.2095107585191726,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764609999954,-2211.141845703125,299.1740417480469,0.5752325057983398,0.050000000745058,0.2280523180961609,291.1661071777344,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1956481933594,291.1660461425781,1.0,0.2204066812992096,0.9977905750274658,0.9977905750274658,1.0,1.0,-1.123878002166748,0.487236350774765,0.6366416811943054,0.2130830138921737,0.0,0.0,0.3949054777622223,25.86516571044922,28.0,-0.2234870940446853,-8856.8896484375,130.00503540039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,306.43408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.3046875,18000.0,0.0,0.0,0.2017990797758102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074462413787842,0.307450920343399,-4.697344593296293e-06,0.0,0.0002048004098469,0.0,0.0,14.14630889892578,0.0,0.0,0.0,0.31098273396492,4.0,0.0,1.0
288900,293.0928649902344,297.1499938964844,293.1499938964844,0.0880599468946456,-2066.998779296875,304.1497497558594,0.8220543265342712,0.1453341096639633,0.1313772201538086,293.1270446777344,297.1499938964844,293.1499938964844,0.1675382703542709,-3644.705322265625,304.1522827148437,0.9806951284408568,0.2439478039741516,0.2316106557846069,293.0609130859375,297.1499938964844,293.1499938964844,0.1250955462455749,-2131.638916015625,304.1468811035156,0.9018136262893676,0.1932488679885864,0.1355156302452087,293.0733642578125,297.1499938964844,293.1499938964844,0.1477037370204925,-3296.674072265625,304.1477355957031,0.9483055472373962,0.2208326011896133,0.2095673531293869,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576701700687,-2205.78564453125,299.15362548828125,0.5740719437599182,0.050000000745058,0.2280841767787933,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.20025634765625,291.16583251953125,1.0,0.220690369606018,0.9976126551628112,0.9976126551628112,1.0,1.0,-1.123490810394287,0.4870570600032806,0.6364337205886841,0.2129866033792495,0.0,0.0,0.3938660025596618,26.03007698059082,28.0,-0.514829695224762,-8844.8671875,130.22000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34234619140625,306.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.97265625,18000.0,0.0,0.0,0.2011894732713699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062345385551452,0.3062392473220825,-4.693190021498594e-06,0.0,0.0002041817497229,0.0,0.0,14.070752143859863,0.0,0.0,0.0,0.3106718361377716,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.08794666826725,-2064.87060546875,304.1499938964844,0.8189722299575806,0.145145371556282,0.1312361508607864,293.1309814453125,297.1499938964844,293.1499938964844,0.167164534330368,-3638.17138671875,304.15252685546875,0.9769364595413208,0.2434657663106918,0.2311849147081375,293.0661926269531,297.1499938964844,293.1499938964844,0.1252098977565765,-2133.164794921875,304.1472473144531,0.898640513420105,0.1933404058218002,0.13560551404953,293.078369140625,297.1499938964844,293.1499938964844,0.1477394998073578,-3297.2548828125,304.1480712890625,0.944481611251831,0.2208242416381836,0.2095934301614761,293.2054138183594,297.1499938964844,293.1499938964844,0.0061394651420414,-2200.625732421875,299.1324462890625,0.5716063976287842,0.050000000745058,0.2281529009342193,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.2048034667969,291.1654052734375,1.0,0.2212274968624115,0.9974435567855836,0.9974435567855836,1.0,1.0,-1.1230322122573853,0.4868456721305847,0.6361865401268005,0.2128731906414032,0.0,0.0,0.3928697109222412,26.3908748626709,31.0,-0.8980258107185364,-8832.1494140625,130.79058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641967773437,306.4462280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.484375,18000.0,0.0,0.0,0.2005633860826492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050624430179596,0.3050671517848968,-4.68915050078067e-06,0.0,0.0002035463403444,0.0,0.0,13.997785568237305,0.0,0.0,0.0,0.3103716075420379,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876652970910072,-2059.6015625,304.1504821777344,0.8095381259918213,0.1446777284145355,0.130887895822525,293.1385192871094,297.1499938964844,293.1499938964844,0.1663605868816375,-3624.12451171875,304.15301513671875,0.965245008468628,0.2424154430627823,0.2302682846784591,293.07635498046875,297.1499938964844,293.1499938964844,0.1253545731306076,-2135.074462890625,304.1479187011719,0.8886237740516663,0.1934004127979278,0.1357108503580093,293.08795166015625,297.1499938964844,293.1499938964844,0.1477302461862564,-3296.986083984375,304.14874267578125,0.9323754906654358,0.2206915616989135,0.2095518857240677,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038569547235,-2190.571533203125,299.0879821777344,0.5640634894371033,0.050000000745058,0.2283728271722793,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229319959878921,0.997105360031128,0.997105360031128,1.0,1.0,-1.1218546628952026,0.4863055944442749,0.6355490684509277,0.2125824093818664,0.0,0.0,0.3910029828548431,27.54926109313965,34.0,-1.298396110534668,-8805.111328125,132.6962127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.1992865800857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028773069381714,0.3028819859027862,-4.681583504861919e-06,0.0,0.0002022505359491,0.0,0.0,13.862131118774414,0.0,0.0,0.0,0.3098123371601105,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876652970910072,-2059.6015625,304.1504821777344,0.8095381259918213,0.1446777284145355,0.130887895822525,293.1385192871094,297.1499938964844,293.1499938964844,0.1663605868816375,-3624.12451171875,304.15301513671875,0.965245008468628,0.2424154430627823,0.2302682846784591,293.07635498046875,297.1499938964844,293.1499938964844,0.1253545731306076,-2135.074462890625,304.1479187011719,0.8886237740516663,0.1934004127979278,0.1357108503580093,293.08795166015625,297.1499938964844,293.1499938964844,0.1477302461862564,-3296.986083984375,304.14874267578125,0.9323754906654358,0.2206915616989135,0.2095518857240677,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038569547235,-2190.571533203125,299.0879821777344,0.5640634894371033,0.050000000745058,0.2283728271722793,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2138061523437,291.1643981933594,1.0,0.2229319959878921,0.997105360031128,0.997105360031128,1.0,1.0,-1.1218546628952026,0.4863055944442749,0.6355490684509277,0.2125824093818664,0.0,0.0,0.3910029828548431,27.54926109313965,34.0,-1.298396110534668,-8805.111328125,132.6962127685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988952636719,306.4519958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.21875,18000.0,0.0,0.0,0.1992865800857544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028773069381714,0.3028819859027862,-4.681583504861919e-06,0.0,0.0002022505359491,0.0,0.0,13.862131118774414,0.0,0.0,0.0,0.3098123371601105,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873107463121414,-2052.975830078125,304.1509094238281,0.7967135906219482,0.144097551703453,0.1304543614387512,293.1456604003906,297.1499938964844,293.1499938964844,0.1654776185750961,-3608.69482421875,304.15350341796875,0.9489761590957642,0.2412555366754531,0.229265496134758,293.0860290527344,297.1499938964844,293.1499938964844,0.1253866106271743,-2135.448974609375,304.1485595703125,0.8755398988723755,0.1933044493198394,0.1357195228338241,293.0970764160156,297.1499938964844,293.1499938964844,0.1476114392280578,-3294.76806640625,304.1493530273437,0.9164611101150512,0.2204114496707916,0.2093878835439682,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685887001454,-2180.618408203125,299.0408630371094,0.554290771484375,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252994924783706,0.9967671036720276,0.9967671036720276,1.0,1.0,-1.1203161478042605,0.4856026470661163,0.6347135305404663,0.212203711271286,0.0,0.0,0.389262318611145,29.18246078491211,37.0,-1.3195279836654663,-8775.576171875,135.4080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1980102956295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008623719215393,0.3008670508861542,-4.674680440075463e-06,0.0,0.0002009552699746,0.0,0.0,13.73779010772705,0.0,0.0,0.0,0.3092993497848511,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873107463121414,-2052.975830078125,304.1509094238281,0.7967135906219482,0.144097551703453,0.1304543614387512,293.1456604003906,297.1499938964844,293.1499938964844,0.1654776185750961,-3608.69482421875,304.15350341796875,0.9489761590957642,0.2412555366754531,0.229265496134758,293.0860290527344,297.1499938964844,293.1499938964844,0.1253866106271743,-2135.448974609375,304.1485595703125,0.8755398988723755,0.1933044493198394,0.1357195228338241,293.0970764160156,297.1499938964844,293.1499938964844,0.1476114392280578,-3294.76806640625,304.1493530273437,0.9164611101150512,0.2204114496707916,0.2093878835439682,293.22320556640625,297.1499938964844,293.1499938964844,0.0060685887001454,-2180.618408203125,299.0408630371094,0.554290771484375,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,293.2226257324219,291.1634521484375,1.0,0.2252994924783706,0.9967671036720276,0.9967671036720276,1.0,1.0,-1.1203161478042605,0.4856026470661163,0.6347135305404663,0.212203711271286,0.0,0.0,0.389262318611145,29.18246078491211,37.0,-1.3195279836654663,-8775.576171875,135.4080047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219970703125,306.4517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.154296875,18000.0,0.0,0.0,0.1980102956295013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008623719215393,0.3008670508861542,-4.674680440075463e-06,0.0,0.0002009552699746,0.0,0.0,13.73779010772705,0.0,0.0,0.0,0.3092993497848511,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868863090872764,-2045.0538330078125,304.1513061523437,0.7824711203575134,0.1434144377708435,0.1299402266740799,293.1524353027344,297.1499938964844,293.1499938964844,0.1645173579454422,-3591.903564453125,304.1539306640625,0.9298064112663268,0.2399936020374298,0.2281793355941772,293.09521484375,297.1499938964844,293.1499938964844,0.125310018658638,-2134.341064453125,304.149169921875,0.8612189888954163,0.1930630654096603,0.1356358081102371,293.1057434082031,297.1499938964844,293.1499938964844,0.1473863571882248,-3290.6552734375,304.1499328613281,0.9000040888786316,0.2199935317039489,0.2091062664985656,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330424457788,-2170.562744140625,298.99127197265625,0.5435705184936523,0.050000000745058,0.2290619760751724,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281498610973358,0.9964421987533568,0.9964421987533568,1.0,1.0,-1.1184123754501345,0.484734833240509,0.6336775422096252,0.2117375880479812,0.0,0.0,0.3876220285892486,31.18232154846192,40.0,-1.1359435319900513,-8743.537109375,138.71287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967656016349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989819049835205,0.2989865839481354,-4.66831306766835e-06,0.0,0.0001996920764213,0.0,0.0,13.622419357299805,0.0,0.0,0.0,0.3088234066963196,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868863090872764,-2045.0538330078125,304.1513061523437,0.7824711203575134,0.1434144377708435,0.1299402266740799,293.1524353027344,297.1499938964844,293.1499938964844,0.1645173579454422,-3591.903564453125,304.1539306640625,0.9298064112663268,0.2399936020374298,0.2281793355941772,293.09521484375,297.1499938964844,293.1499938964844,0.125310018658638,-2134.341064453125,304.149169921875,0.8612189888954163,0.1930630654096603,0.1356358081102371,293.1057434082031,297.1499938964844,293.1499938964844,0.1473863571882248,-3290.6552734375,304.1499328613281,0.9000040888786316,0.2199935317039489,0.2091062664985656,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330424457788,-2170.562744140625,298.99127197265625,0.5435705184936523,0.050000000745058,0.2290619760751724,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.23126220703125,291.1626281738281,1.0,0.2281498610973358,0.9964421987533568,0.9964421987533568,1.0,1.0,-1.1184123754501345,0.484734833240509,0.6336775422096252,0.2117375880479812,0.0,0.0,0.3876220285892486,31.18232154846192,40.0,-1.1359435319900513,-8743.537109375,138.71287536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.434814453125,306.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.298828125,18000.0,0.0,0.0,0.1967656016349792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989819049835205,0.2989865839481354,-4.66831306766835e-06,0.0,0.0001996920764213,0.0,0.0,13.622419357299805,0.0,0.0,0.0,0.3088234066963196,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863943994045257,-2035.8800048828125,304.1517028808594,0.7680320739746094,0.1426357924938202,0.1293493509292602,293.1588134765625,297.1499938964844,293.1499938964844,0.1634809523820877,-3573.7626953125,304.1543273925781,0.9101628065109252,0.2386355400085449,0.2270123064517974,293.1039123535156,297.1499938964844,293.1499938964844,0.1251274049282074,-2131.784423828125,304.1497497558594,0.8468612432479858,0.19268399477005,0.1354628950357437,293.1139831542969,297.1499938964844,293.1499938964844,0.1470571011304855,-3284.68115234375,304.1505126953125,0.8839909434318542,0.219444990158081,0.2087107896804809,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967450797557,-2160.243408203125,298.93927001953125,0.5328101515769958,0.050000000745058,0.2294961810111999,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313496619462967,0.9961172342300416,0.9961172342300416,1.0,1.0,-1.116141438484192,0.4837006330490112,0.6324408650398254,0.2111848443746566,0.0,0.0,0.3860432505607605,33.47011184692383,43.0,-0.8105509281158447,-8708.99609375,142.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43902587890625,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1955734640359878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971954345703125,0.297200083732605,-4.662355877371738e-06,0.0,0.0001984822010854,0.0,0.0,13.51347541809082,0.0,0.0,0.0,0.3083740472793579,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863943994045257,-2035.8800048828125,304.1517028808594,0.7680320739746094,0.1426357924938202,0.1293493509292602,293.1588134765625,297.1499938964844,293.1499938964844,0.1634809523820877,-3573.7626953125,304.1543273925781,0.9101628065109252,0.2386355400085449,0.2270123064517974,293.1039123535156,297.1499938964844,293.1499938964844,0.1251274049282074,-2131.784423828125,304.1497497558594,0.8468612432479858,0.19268399477005,0.1354628950357437,293.1139831542969,297.1499938964844,293.1499938964844,0.1470571011304855,-3284.68115234375,304.1505126953125,0.8839909434318542,0.219444990158081,0.2087107896804809,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967450797557,-2160.243408203125,298.93927001953125,0.5328101515769958,0.050000000745058,0.2294961810111999,291.16217041015625,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2397155761719,291.162109375,1.0,0.2313496619462967,0.9961172342300416,0.9961172342300416,1.0,1.0,-1.116141438484192,0.4837006330490112,0.6324408650398254,0.2111848443746566,0.0,0.0,0.3860432505607605,33.47011184692383,43.0,-0.8105509281158447,-8708.99609375,142.454345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43902587890625,306.4359130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.716796875,18000.0,0.0,0.0,0.1955734640359878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2971954345703125,0.297200083732605,-4.662355877371738e-06,0.0,0.0001984822010854,0.0,0.0,13.51347541809082,0.0,0.0,0.0,0.3083740472793579,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861245244741439,-2030.8499755859373,304.1518859863281,0.7610026001930237,0.1422135084867477,0.1290269047021865,293.161865234375,297.1499938964844,293.1499938964844,0.1629354804754257,-3564.20703125,304.154541015625,0.9011948704719543,0.2379229664802551,0.2263999432325363,293.1080627441406,297.1499938964844,293.1499938964844,0.1249981746077537,-2129.987548828125,304.1500244140625,0.8398928642272949,0.192446157336235,0.1353446990251541,293.117919921875,297.1499938964844,293.1499938964844,0.1468551158905029,-3281.025634765625,304.1507873535156,0.8761128783226013,0.2191248536109924,0.2084724307060241,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782108291983,-2154.948974609375,298.9123840332031,0.5276175737380981,0.050000000745058,0.2297297716140747,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.2438659667969,291.16192626953125,1.0,0.2330444902181625,0.9959548115730286,0.9959548115730286,1.0,1.0,-1.114871859550476,0.4831225872039795,0.6317492723464966,0.210877388715744,0.0,0.0,0.3852638006210327,34.70026397705078,43.0,-0.6213011145591736,-8690.802734375,144.44651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4385681152344,306.4294128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18010.533203125,18000.0,0.0,0.0,0.1950004249811172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963221371173858,0.2963268160820007,-4.659480509872083e-06,0.0,0.0001979006337933,0.0,0.0,13.46046543121338,0.0,0.0,0.0,0.3081554770469665,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858398154377937,-2025.5450439453125,304.15203857421875,0.7541914582252502,0.1417710036039352,0.1286877691745758,293.1648254394531,297.1499938964844,293.1499938964844,0.1623729914426803,-3554.346923828125,304.1547241210937,0.8926721215248108,0.2371896356344223,0.2257695943117141,293.1121520996094,297.1499938964844,293.1499938964844,0.1248451992869377,-2127.865478515625,304.1502990722656,0.8331124186515808,0.1921782791614532,0.1352066397666931,293.12176513671875,297.1499938964844,293.1499938964844,0.1466297209262848,-3276.950439453125,304.1510314941406,0.8684340119361877,0.218776136636734,0.2082086354494094,293.24853515625,297.1499938964844,293.1499938964844,0.0059593808837234,-2149.55078125,298.88494873046875,0.522621214389801,0.050000000745058,0.2299724072217941,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479858398437,291.1618347167969,1.0,0.234786108136177,0.99580180644989,0.99580180644989,1.0,1.0,-1.113517165184021,0.4825060069561004,0.6310111880302429,0.2105507254600525,0.0,0.0,0.3844842612743377,35.97767639160156,46.0,-0.4238159656524658,-8672.0244140625,146.50033569335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.436767578125,306.4221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.1944429576396942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954544425010681,0.2954590916633606,-4.65664743387606e-06,0.0,0.000197334884433,0.0,0.0,13.407950401306152,0.0,0.0,0.0,0.3079389929771423,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852266997098922,-2014.1279296875,304.1523742675781,0.7413128018379211,0.1408276408910751,0.1279605031013488,293.1705017089844,297.1499938964844,293.1499938964844,0.1611977964639663,-3533.724853515625,304.1551208496094,0.8762788772583008,0.2356626540422439,0.2244556695222854,293.11993408203125,297.1499938964844,293.1499938964844,0.12446890771389,-2122.6572265625,304.1508178710937,0.8200111389160156,0.1915546506643295,0.1348717361688614,293.1291198730469,297.1499938964844,293.1499938964844,0.1461094617843628,-3267.553955078125,304.15155029296875,0.8538399934768677,0.2179951518774032,0.2076056748628616,293.256591796875,297.1499938964844,293.1499938964844,0.0059207268059253,-2138.406005859375,298.82843017578125,0.5133082270622253,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383761405944824,0.9954957962036132,0.9954957962036132,1.0,1.0,-1.1105523109436035,0.4811562597751617,0.6293960213661194,0.209840178489685,0.0,0.0,0.382905513048172,38.654693603515625,49.0,-0.0174037553369998,-8632.7099609375,150.75286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301452636719,306.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933744102716446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937142848968506,0.293718934059143,-4.6510376705555245e-06,0.0,0.0001962504466064,0.0,0.0,13.303107261657717,0.0,0.0,0.0,0.3075070381164551,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852266997098922,-2014.1279296875,304.1523742675781,0.7413128018379211,0.1408276408910751,0.1279605031013488,293.1705017089844,297.1499938964844,293.1499938964844,0.1611977964639663,-3533.724853515625,304.1551208496094,0.8762788772583008,0.2356626540422439,0.2244556695222854,293.11993408203125,297.1499938964844,293.1499938964844,0.12446890771389,-2122.6572265625,304.1508178710937,0.8200111389160156,0.1915546506643295,0.1348717361688614,293.1291198730469,297.1499938964844,293.1499938964844,0.1461094617843628,-3267.553955078125,304.15155029296875,0.8538399934768677,0.2179951518774032,0.2076056748628616,293.256591796875,297.1499938964844,293.1499938964844,0.0059207268059253,-2138.406005859375,298.82843017578125,0.5133082270622253,0.050000000745058,0.2304811775684356,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.2560729980469,291.161865234375,1.0,0.2383761405944824,0.9954957962036132,0.9954957962036132,1.0,1.0,-1.1105523109436035,0.4811562597751617,0.6293960213661194,0.209840178489685,0.0,0.0,0.382905513048172,38.654693603515625,49.0,-0.0174037553369998,-8632.7099609375,150.75286865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4301452636719,306.4059143066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933744102716446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937142848968506,0.293718934059143,-4.6510376705555245e-06,0.0,0.0001962504466064,0.0,0.0,13.303107261657717,0.0,0.0,0.0,0.3075070381164551,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845585688948631,-2001.69677734375,304.1527099609375,0.7293696403503418,0.1398119032382965,0.1271718144416809,293.17584228515625,297.1499938964844,293.1499938964844,0.1599592119455337,-3511.958740234375,304.1554870605469,0.8610305786132812,0.2340601086616516,0.2230743020772934,293.1273193359375,297.1499938964844,293.1499938964844,0.1240031495690345,-2116.220458984375,304.1513366699219,0.807060718536377,0.190820038318634,0.1344619989395141,293.1361083984375,297.1499938964844,293.1499938964844,0.1455007493495941,-3256.5673828125,304.15203857421875,0.8403856158256531,0.2171085178852081,0.2069065868854522,293.26446533203125,297.1499938964844,293.1499938964844,0.005880604032427,-2126.744873046875,298.769775390625,0.5049471259117126,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420576065778732,0.9951897859573364,0.9951897859573364,1.0,1.0,-1.1072579622268677,0.479655772447586,0.627602219581604,0.2090575844049453,0.0,0.0,0.3812689781188965,41.4631233215332,37.0,0.3797672688961029,-8591.1064453125,155.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1923612058162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919324934482574,0.2919371426105499,-4.64538743472076e-06,0.0,0.0001952221646206,0.0,0.0,13.196388244628906,0.0,0.0,0.0,0.3070676624774933,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845585688948631,-2001.69677734375,304.1527099609375,0.7293696403503418,0.1398119032382965,0.1271718144416809,293.17584228515625,297.1499938964844,293.1499938964844,0.1599592119455337,-3511.958740234375,304.1554870605469,0.8610305786132812,0.2340601086616516,0.2230743020772934,293.1273193359375,297.1499938964844,293.1499938964844,0.1240031495690345,-2116.220458984375,304.1513366699219,0.807060718536377,0.190820038318634,0.1344619989395141,293.1361083984375,297.1499938964844,293.1499938964844,0.1455007493495941,-3256.5673828125,304.15203857421875,0.8403856158256531,0.2171085178852081,0.2069065868854522,293.26446533203125,297.1499938964844,293.1499938964844,0.005880604032427,-2126.744873046875,298.769775390625,0.5049471259117126,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.2639465332031,291.16217041015625,1.0,0.2420576065778732,0.9951897859573364,0.9951897859573364,1.0,1.0,-1.1072579622268677,0.479655772447586,0.627602219581604,0.2090575844049453,0.0,0.0,0.3812689781188965,41.4631233215332,37.0,0.3797672688961029,-8591.1064453125,155.1373291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42120361328125,306.3881225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1923612058162689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919324934482574,0.2919371426105499,-4.64538743472076e-06,0.0,0.0001952221646206,0.0,0.0,13.196388244628906,0.0,0.0,0.0,0.3070676624774933,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837341621518135,-1986.341064453125,304.1531677246094,0.7297928929328918,0.1387625187635421,0.1262094974517822,293.18072509765625,297.1499938964844,293.1499938964844,0.158536747097969,-3486.8583984375,304.1560363769531,0.8617151379585266,0.2324112206697464,0.2215020209550857,293.1341552734375,297.1499938964844,293.1499938964844,0.1233381479978561,-2107.00732421875,304.1520080566406,0.8084694743156433,0.1900083422660827,0.133888691663742,293.142578125,297.1499938964844,293.1499938964844,0.1446872651576995,-3241.837890625,304.1527404785156,0.8417225480079651,0.2161468863487243,0.2059892863035202,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199488557875,-2108.3564453125,298.709716796875,0.5066191554069519,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400499731302261,0.9949010610580444,0.9949010610580444,1.0,1.0,-1.102291464805603,0.4773941934108734,0.6248972415924072,0.207893893122673,0.0,0.0,0.3793687522411346,40.79423904418945,25.0,2.753089427947998,-8541.9384765625,152.50059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1913840621709823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899906933307647,0.2899953424930572,-4.63950345874764e-06,0.0,0.0001942304952535,0.0,0.0,13.081242561340332,0.0,0.0,0.0,0.3065929412841797,4.0,0.0,1.0
