time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837341621518135,-1986.341064453125,304.1531677246094,0.7297928929328918,0.1387625187635421,0.1262094974517822,293.18072509765625,297.1499938964844,293.1499938964844,0.158536747097969,-3486.8583984375,304.1560363769531,0.8617151379585266,0.2324112206697464,0.2215020209550857,293.1341552734375,297.1499938964844,293.1499938964844,0.1233381479978561,-2107.00732421875,304.1520080566406,0.8084694743156433,0.1900083422660827,0.133888691663742,293.142578125,297.1499938964844,293.1499938964844,0.1446872651576995,-3241.837890625,304.1527404785156,0.8417225480079651,0.2161468863487243,0.2059892863035202,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199488557875,-2108.3564453125,298.709716796875,0.5066191554069519,0.050000000745058,0.2309019714593887,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2716064453125,291.1640930175781,1.0,0.2400499731302261,0.9949010610580444,0.9949010610580444,1.0,1.0,-1.102291464805603,0.4773941934108734,0.6248972415924072,0.207893893122673,0.0,0.0,0.3793687522411346,40.79423904418945,25.0,2.753089427947998,-8541.9384765625,152.50059509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41229248046875,306.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.84765625,18000.0,0.0,0.0,0.1913840621709823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899906933307647,0.2899953424930572,-4.63950345874764e-06,0.0,0.0001942304952535,0.0,0.0,13.081242561340332,0.0,0.0,0.0,0.3065929412841797,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828077122569084,-1969.0906982421875,304.1536560058594,0.7410123348236084,0.1377234756946563,0.125144749879837,293.1850891113281,297.1499938964844,293.1499938964844,0.1569773256778717,-3459.26171875,304.1566162109375,0.8762801289558411,0.2307519316673278,0.219802126288414,293.14031982421875,297.1499938964844,293.1499938964844,0.122523546218872,-2095.70703125,304.1526794433594,0.8221927285194397,0.1891588568687439,0.1332018077373504,293.1484375,297.1499938964844,293.1499938964844,0.1437161713838577,-3224.226806640625,304.1534423828125,0.8560472726821899,0.2151473015546798,0.2049180120229721,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428372092545,-2084.418701171875,298.64892578125,0.5172668099403381,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339774370193481,0.9946123361587524,0.9946123361587524,1.0,1.0,-1.0960872173309326,0.4745694398880005,0.6215178370475769,0.2064516842365265,0.0,0.0,0.3768211603164673,37.26408004760742,25.0,4.461460590362549,-8481.380859375,144.21084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.1903920024633407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874122262001037,0.2874168455600738,-4.63218293589307e-06,0.0,0.0001932236773427,0.0,0.0,12.93031406402588,0.0,0.0,0.0,0.3059757053852081,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828077122569084,-1969.0906982421875,304.1536560058594,0.7410123348236084,0.1377234756946563,0.125144749879837,293.1850891113281,297.1499938964844,293.1499938964844,0.1569773256778717,-3459.26171875,304.1566162109375,0.8762801289558411,0.2307519316673278,0.219802126288414,293.14031982421875,297.1499938964844,293.1499938964844,0.122523546218872,-2095.70703125,304.1526794433594,0.8221927285194397,0.1891588568687439,0.1332018077373504,293.1484375,297.1499938964844,293.1499938964844,0.1437161713838577,-3224.226806640625,304.1534423828125,0.8560472726821899,0.2151473015546798,0.2049180120229721,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428372092545,-2084.418701171875,298.64892578125,0.5172668099403381,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.27886962890625,291.1676940917969,1.0,0.2339774370193481,0.9946123361587524,0.9946123361587524,1.0,1.0,-1.0960872173309326,0.4745694398880005,0.6215178370475769,0.2064516842365265,0.0,0.0,0.3768211603164673,37.26408004760742,25.0,4.461460590362549,-8481.380859375,144.21084594726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076843261719,306.35565185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.38671875,18000.0,0.0,0.0,0.1903920024633407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874122262001037,0.2874168455600738,-4.63218293589307e-06,0.0,0.0001932236773427,0.0,0.0,12.93031406402588,0.0,0.0,0.0,0.3059757053852081,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823531076312065,-1960.6466064453125,304.15380859375,0.7463812232017517,0.137202039361,0.1246230900287628,293.18707275390625,297.1499938964844,293.1499938964844,0.156203806400299,-3445.57421875,304.1568298339844,0.8832401633262634,0.2299162000417709,0.2189579755067825,293.1431884765625,297.1499938964844,293.1499938964844,0.1221130639314651,-2090.021484375,304.1529541015625,0.828481912612915,0.1887173801660537,0.1328554004430771,293.1511535644531,297.1499938964844,293.1499938964844,0.1432277262210846,-3215.38232421875,304.1536865234375,0.8629691004753113,0.2146317064762115,0.2043788135051727,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053216733038,-2072.736328125,298.6179504394531,0.522546112537384,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823486328125,291.1693115234375,1.0,0.2315576821565628,0.9944679737091064,0.9944679737091064,1.0,1.0,-1.0930501222610474,0.473186045885086,0.6198641061782837,0.2057497948408126,0.0,0.0,0.3753837943077087,35.73795318603516,25.0,4.288480758666992,-8449.3525390625,140.56089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4081420898437,306.3464660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.828125,18000.0,0.0,0.0,0.1898721009492874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859228551387787,0.2859274744987488,-4.627853741112631e-06,0.0,0.0001926960540004,0.0,0.0,12.843220710754396,0.0,0.0,0.0,0.3056195378303528,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819052159786224,-1952.3455810546875,304.1539306640625,0.7508751749992371,0.1366686522960662,0.1241047978401184,293.1889953613281,297.1499938964844,293.1499938964844,0.155441403388977,-3432.089599609375,304.1569519042969,0.8890405893325806,0.2290693074464798,0.2181170284748077,293.1459655761719,297.1499938964844,293.1499938964844,0.1217053607106208,-2084.38330078125,304.15313720703125,0.8337422609329224,0.188257023692131,0.1325061023235321,293.1537780761719,297.1499938964844,293.1499938964844,0.1427440196275711,-3206.636962890625,304.1539001464844,0.86883544921875,0.2140987813472747,0.2038369178771972,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693251244723,-2061.551513671875,298.5863342285156,0.5271567702293396,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857666015625,291.1702575683594,1.0,0.2293949127197265,0.994346559047699,0.994346559047699,1.0,1.0,-1.0900791883468628,0.4718312323093414,0.6182480454444885,0.2050707638263702,0.0,0.0,0.3739297091960907,34.50102615356445,25.0,3.3630003929138184,-8417.166015625,137.4837188720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.410400390625,306.3373413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6484375,18000.0,0.0,0.0,0.1893310695886612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284370869398117,0.2843754887580871,-4.62321577288094e-06,0.0,0.000192146966583,0.0,0.0,12.752408981323242,0.0,0.0,0.0,0.305247962474823,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.081001415848732,-1935.6319580078125,304.1541442871094,0.7583093643188477,0.1355634480714798,0.1230528131127357,293.1926574707031,297.1499938964844,293.1499938964844,0.1539167314767837,-3405.10986328125,304.1571960449219,0.898578405380249,0.227337896823883,0.2164203226566314,293.1513061523437,297.1499938964844,293.1499938964844,0.1208693459630012,-2072.830322265625,304.15350341796875,0.8425332903862,0.1872776448726654,0.1317813247442245,293.1588439941406,297.1499938964844,293.1499938964844,0.141759842634201,-3188.8544921875,304.1542358398437,0.8786865472793579,0.2129778861999511,0.2027214765548706,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995066650211,-2039.843505859375,298.5213623046875,0.5352151393890381,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257487624883651,0.994103729724884,0.994103729724884,1.0,1.0,-1.0841423273086548,0.4691202342510223,0.6150220632553101,0.2037287503480911,0.0,0.0,0.3710026144981384,32.51874923706055,25.0,2.035988569259644,-8353.9306640625,132.28468322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881812512874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812638878822326,0.2812685072422027,-4.613705641531851e-06,0.0,0.0001909800485009,0.0,0.0,12.570878982543944,0.0,0.0,0.0,0.3045017123222351,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.081001415848732,-1935.6319580078125,304.1541442871094,0.7583093643188477,0.1355634480714798,0.1230528131127357,293.1926574707031,297.1499938964844,293.1499938964844,0.1539167314767837,-3405.10986328125,304.1571960449219,0.898578405380249,0.227337896823883,0.2164203226566314,293.1513061523437,297.1499938964844,293.1499938964844,0.1208693459630012,-2072.830322265625,304.15350341796875,0.8425332903862,0.1872776448726654,0.1317813247442245,293.1588439941406,297.1499938964844,293.1499938964844,0.141759842634201,-3188.8544921875,304.1542358398437,0.8786865472793579,0.2129778861999511,0.2027214765548706,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995066650211,-2039.843505859375,298.5213623046875,0.5352151393890381,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923889160156,291.1714172363281,1.0,0.2257487624883651,0.994103729724884,0.994103729724884,1.0,1.0,-1.0841423273086548,0.4691202342510223,0.6150220632553101,0.2037287503480911,0.0,0.0,0.3710026144981384,32.51874923706055,25.0,2.035988569259644,-8353.9306640625,132.28468322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195251464844,306.3221740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.923828125,18000.0,0.0,0.0,0.1881812512874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812638878822326,0.2812685072422027,-4.613705641531851e-06,0.0,0.0001909800485009,0.0,0.0,12.570878982543944,0.0,0.0,0.0,0.3045017123222351,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800750851631164,-1918.5384521484373,304.154296875,0.7637615203857422,0.1344079077243805,0.1219743713736534,293.19610595703125,297.1499938964844,293.1499938964844,0.152372658252716,-3377.739990234375,304.1573486328125,0.9056102633476256,0.2255545854568481,0.2146950364112854,293.1563415527344,297.1499938964844,293.1499938964844,0.1199914142489433,-2060.690673828125,304.1537780761719,0.8492023944854736,0.1862207353115081,0.1310170441865921,293.16363525390625,297.1499938964844,293.1499938964844,0.1407359987497329,-3170.343017578125,304.154541015625,0.8861390352249146,0.211783081293106,0.2015563398599624,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314721539616,-2018.5966796875,298.4544982910156,0.5417373180389404,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228192836046219,0.993860960006714,0.993860960006714,1.0,1.0,-1.0781471729278564,0.4663780927658081,0.6117690801620483,0.2023930102586746,0.0,0.0,0.3679677546024322,31.0474796295166,25.0,1.3912395238876345,-8290.6591796875,128.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869401335716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780907750129699,0.2780953645706177,-4.604108653438743e-06,0.0,0.0001897204638225,0.0,0.0,12.386937141418455,0.0,0.0,0.0,0.3037449717521667,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800750851631164,-1918.5384521484373,304.154296875,0.7637615203857422,0.1344079077243805,0.1219743713736534,293.19610595703125,297.1499938964844,293.1499938964844,0.152372658252716,-3377.739990234375,304.1573486328125,0.9056102633476256,0.2255545854568481,0.2146950364112854,293.1563415527344,297.1499938964844,293.1499938964844,0.1199914142489433,-2060.690673828125,304.1537780761719,0.8492023944854736,0.1862207353115081,0.1310170441865921,293.16363525390625,297.1499938964844,293.1499938964844,0.1407359987497329,-3170.343017578125,304.154541015625,0.8861390352249146,0.211783081293106,0.2015563398599624,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314721539616,-2018.5966796875,298.4544982910156,0.5417373180389404,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.298828125,291.1723327636719,1.0,0.2228192836046219,0.993860960006714,0.993860960006714,1.0,1.0,-1.0781471729278564,0.4663780927658081,0.6117690801620483,0.2023930102586746,0.0,0.0,0.3679677546024322,31.0474796295166,25.0,1.3912395238876345,-8290.6591796875,128.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43316650390625,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.20703125,18000.0,0.0,0.0,0.1869401335716247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780907750129699,0.2780953645706177,-4.604108653438743e-06,0.0,0.0001897204638225,0.0,0.0,12.386937141418455,0.0,0.0,0.0,0.3037449717521667,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791239738464355,-1901.0269775390625,304.1544494628906,0.7674661874771118,0.1332053393125534,0.1208669617772102,293.19940185546875,297.1499938964844,293.1499938964844,0.1508057117462158,-3349.911865234375,304.15753173828125,0.9107075929641724,0.2237210273742675,0.2129365503787994,293.1611328125,297.1499938964844,293.1499938964844,0.1190703064203262,-2047.94189453125,304.154052734375,0.8540145754814148,0.1850902587175369,0.1302116811275482,293.16815185546875,297.1499938964844,293.1499938964844,0.1396705210208892,-3151.06005859375,304.15478515625,0.8914945125579834,0.2105176746845245,0.2003384828567505,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644090123474,-1997.5513916015625,298.3857727050781,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204161584377288,0.9936396479606628,0.9936396479606628,1.0,1.0,-1.0720486640930176,0.463584691286087,0.6084638833999634,0.2010537683963775,0.0,0.0,0.3648597002029419,29.948122024536133,25.0,1.00495183467865,-8226.89453125,124.53447723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856091916561126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748632729053497,0.2748678624629974,-4.594430265569827e-06,0.0,0.0001883697404991,0.0,0.0,12.201242446899414,0.0,0.0,0.0,0.3029812574386596,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791239738464355,-1901.0269775390625,304.1544494628906,0.7674661874771118,0.1332053393125534,0.1208669617772102,293.19940185546875,297.1499938964844,293.1499938964844,0.1508057117462158,-3349.911865234375,304.15753173828125,0.9107075929641724,0.2237210273742675,0.2129365503787994,293.1611328125,297.1499938964844,293.1499938964844,0.1190703064203262,-2047.94189453125,304.154052734375,0.8540145754814148,0.1850902587175369,0.1302116811275482,293.16815185546875,297.1499938964844,293.1499938964844,0.1396705210208892,-3151.06005859375,304.15478515625,0.8914945125579834,0.2105176746845245,0.2003384828567505,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644090123474,-1997.5513916015625,298.3857727050781,0.5468860268592834,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3051147460937,291.1730041503906,1.0,0.2204161584377288,0.9936396479606628,0.9936396479606628,1.0,1.0,-1.0720486640930176,0.463584691286087,0.6084638833999634,0.2010537683963775,0.0,0.0,0.3648597002029419,29.948122024536133,25.0,1.00495183467865,-8226.89453125,124.53447723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44970703125,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1856091916561126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748632729053497,0.2748678624629974,-4.594430265569827e-06,0.0,0.0001883697404991,0.0,0.0,12.201242446899414,0.0,0.0,0.0,0.3029812574386596,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781458467245101,-1883.0589599609373,304.15460205078125,0.7696447372436523,0.1319585293531417,0.1197295859456062,293.2025146484375,297.1499938964844,293.1499938964844,0.1492124795913696,-3321.555419921875,304.1576538085937,0.913942813873291,0.2218392491340637,0.2111429125070572,293.1656494140625,297.1499938964844,293.1499938964844,0.1181042492389679,-2034.5533447265625,304.1543273925781,0.8571934700012207,0.183889552950859,0.1293647438287735,293.1724548339844,297.1499938964844,293.1499938964844,0.1385611593723297,-3130.955322265625,304.1550598144531,0.8950356841087341,0.2091848105192184,0.1990670561790466,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977379575371,-1976.5081787109373,298.3152160644531,0.5508332252502441,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.218410313129425,0.9934183359146118,0.9934183359146118,1.0,1.0,-1.0658206939697266,0.4607279002666473,0.6050928235054016,0.1997049748897552,0.0,0.0,0.36167973279953,29.128198623657227,25.0,0.8294582962989807,-8162.3837890625,121.51917266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.184192419052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715974450111389,0.2716020047664642,-4.584742328006541e-06,0.0,0.0001869318948592,0.0,0.0,12.014814376831056,0.0,0.0,0.0,0.3022145330905914,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781458467245101,-1883.0589599609373,304.15460205078125,0.7696447372436523,0.1319585293531417,0.1197295859456062,293.2025146484375,297.1499938964844,293.1499938964844,0.1492124795913696,-3321.555419921875,304.1576538085937,0.913942813873291,0.2218392491340637,0.2111429125070572,293.1656494140625,297.1499938964844,293.1499938964844,0.1181042492389679,-2034.5533447265625,304.1543273925781,0.8571934700012207,0.183889552950859,0.1293647438287735,293.1724548339844,297.1499938964844,293.1499938964844,0.1385611593723297,-3130.955322265625,304.1550598144531,0.8950356841087341,0.2091848105192184,0.1990670561790466,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977379575371,-1976.5081787109373,298.3152160644531,0.5508332252502441,0.050000000745058,0.2288014888763427,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.173583984375,1.0,0.218410313129425,0.9934183359146118,0.9934183359146118,1.0,1.0,-1.0658206939697266,0.4607279002666473,0.6050928235054016,0.1997049748897552,0.0,0.0,0.36167973279953,29.128198623657227,25.0,0.8294582962989807,-8162.3837890625,121.51917266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.41015625,18000.0,0.0,0.0,0.184192419052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715974450111389,0.2716020047664642,-4.584742328006541e-06,0.0,0.0001869318948592,0.0,0.0,12.014814376831056,0.0,0.0,0.0,0.3022145330905914,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776465013623237,-1873.902587890625,304.1546630859375,0.7702353596687317,0.13131944835186,0.119149625301361,293.2040100097656,297.1499938964844,293.1499938964844,0.1484058797359466,-3307.17529296875,304.1577453613281,0.9149205684661864,0.2208810448646545,0.2102327197790146,293.1678161621094,297.1499938964844,293.1499938964844,0.117604561150074,-2027.6204833984373,304.1544494628906,0.8582451343536377,0.1832640171051025,0.1289258301258087,293.1745300292969,297.1499938964844,293.1499938964844,0.1379901766777038,-3120.59619140625,304.1551818847656,0.8962171673774719,0.2084941864013672,0.1984113752841949,293.314697265625,297.1499938964844,293.1499938964844,0.0053644361905753,-1965.9493408203125,298.2792663574219,0.5524157881736755,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.31427001953125,291.1738586425781,1.0,0.2175247967243194,0.9933077096939088,0.9933077096939088,1.0,1.0,-1.062653422355652,0.4592735171318054,0.6033798456192017,0.1990259736776352,0.0,0.0,0.3600649535655975,28.80085563659668,25.0,0.7627679109573364,-8129.74658203125,120.15982055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4772033691406,306.2811889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.427734375,18000.0,0.0,0.0,0.1834538727998733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699513137340545,0.2699558734893799,-4.579901087709004e-06,0.0,0.0001861823548097,0.0,0.0,11.921404838562012,0.0,0.0,0.0,0.301830530166626,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771403759717941,-1864.634033203125,304.1547546386719,0.770537257194519,0.1306703984737396,0.1185622885823249,293.2054443359375,297.1499938964844,293.1499938964844,0.1475927829742431,-3292.6630859375,304.1578063964844,0.9155219197273254,0.2199117392301559,0.2093137055635452,293.1699523925781,297.1499938964844,293.1499938964844,0.1170941218733787,-2020.532958984375,304.1545715332031,0.85898357629776,0.1826223731040954,0.1284768432378769,293.1765441894531,297.1499938964844,293.1499938964844,0.1374086588621139,-3110.037841796875,304.1552734375,0.8970586061477661,0.2077881097793579,0.197742685675621,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311050869524,-1955.3487548828125,298.2428283691406,0.5537734627723694,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172912597656,291.1741027832031,1.0,0.2167027443647384,0.9932103157043456,0.9932103157043456,1.0,1.0,-1.0594490766525269,0.4578014016151428,0.6016476154327393,0.198343887925148,0.0,0.0,0.3584361970424652,28.518388748168945,25.0,0.6985888481140137,-8096.84423828125,118.87965393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48651123046875,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826967298984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2682992219924927,0.268303781747818,-4.575067123369081e-06,0.0,0.0001854139554779,0.0,0.0,11.828024864196776,0.0,0.0,0.0,0.3014466762542724,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761080235242843,-1845.7672119140625,304.1548767089844,0.7703942656517029,0.1293442398309707,0.1173659712076187,293.208251953125,297.1499938964844,293.1499938964844,0.1459475308656692,-3263.246826171875,304.157958984375,0.915746808052063,0.2179415374994278,0.2074496299028396,293.17401123046875,297.1499938964844,293.1499938964844,0.1160419732332229,-2005.905517578125,304.15478515625,0.8596464991569519,0.1812931299209594,0.1275494545698166,293.180419921875,297.1499938964844,293.1499938964844,0.1362150609493255,-3088.33935546875,304.155517578125,0.897863507270813,0.2063318490982055,0.1963673084974289,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642524242401,-1933.98583984375,298.1686706542969,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152133733034134,0.993015468120575,0.993015468120575,1.0,1.0,-1.0529271364212036,0.4548024237155914,0.5981247425079346,0.1969692856073379,0.0,0.0,0.3551432192325592,28.063735961914062,25.0,0.5756502151489258,-8030.2265625,116.51046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.349609375,18000.0,0.0,0.0,0.1811322271823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649849355220794,0.2649895250797272,-4.56544785265578e-06,0.0,0.0001838261814555,0.0,0.0,11.64179801940918,0.0,0.0,0.0,0.3006813526153564,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761080235242843,-1845.7672119140625,304.1548767089844,0.7703942656517029,0.1293442398309707,0.1173659712076187,293.208251953125,297.1499938964844,293.1499938964844,0.1459475308656692,-3263.246826171875,304.157958984375,0.915746808052063,0.2179415374994278,0.2074496299028396,293.17401123046875,297.1499938964844,293.1499938964844,0.1160419732332229,-2005.905517578125,304.15478515625,0.8596464991569519,0.1812931299209594,0.1275494545698166,293.180419921875,297.1499938964844,293.1499938964844,0.1362150609493255,-3088.33935546875,304.155517578125,0.897863507270813,0.2063318490982055,0.1963673084974289,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642524242401,-1933.98583984375,298.1686706542969,0.5559117794036865,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231811523437,291.17449951171875,1.0,0.2152133733034134,0.993015468120575,0.993015468120575,1.0,1.0,-1.0529271364212036,0.4548024237155914,0.5981247425079346,0.1969692856073379,0.0,0.0,0.3551432192325592,28.063735961914062,25.0,0.5756502151489258,-8030.2265625,116.51046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046691894531,306.2635498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.349609375,18000.0,0.0,0.0,0.1811322271823883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649849355220794,0.2649895250797272,-4.56544785265578e-06,0.0,0.0001838261814555,0.0,0.0,11.64179801940918,0.0,0.0,0.0,0.3006813526153564,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750494226813316,-1826.47705078125,304.155029296875,0.7694156765937805,0.127982959151268,0.1161418780684471,293.2108764648437,297.1499938964844,293.1499938964844,0.1442778557538986,-3233.322509765625,304.1580810546875,0.9148792028427124,0.2159313708543777,0.2055517733097076,293.1778564453125,297.1499938964844,293.1499938964844,0.1149499341845512,-1990.6971435546875,304.155029296875,0.8593935966491699,0.179905816912651,0.1265842914581298,293.1840515136719,297.1499938964844,293.1499938964844,0.1349824070930481,-3065.892578125,304.1557312011719,0.8976852893829346,0.2048199027776718,0.1949430555105209,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970048807561,-1912.357666015625,298.0927124023437,0.5574104189872742,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.213886559009552,0.992820680141449,0.992820680141449,1.0,1.0,-1.04625403881073,0.4517302811145782,0.5945237278938293,0.1955807656049728,0.0,0.0,0.3518120348453522,27.72618103027344,25.0,0.455549955368042,-7962.53271484375,114.33975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795096546411514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616676986217499,0.2616722583770752,-4.555924988380866e-06,0.0,0.0001821794867282,0.0,0.0,11.456865310668944,0.0,0.0,0.0,0.2999216616153717,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750494226813316,-1826.47705078125,304.155029296875,0.7694156765937805,0.127982959151268,0.1161418780684471,293.2108764648437,297.1499938964844,293.1499938964844,0.1442778557538986,-3233.322509765625,304.1580810546875,0.9148792028427124,0.2159313708543777,0.2055517733097076,293.1778564453125,297.1499938964844,293.1499938964844,0.1149499341845512,-1990.6971435546875,304.155029296875,0.8593935966491699,0.179905816912651,0.1265842914581298,293.1840515136719,297.1499938964844,293.1499938964844,0.1349824070930481,-3065.892578125,304.1557312011719,0.8976852893829346,0.2048199027776718,0.1949430555105209,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970048807561,-1912.357666015625,298.0927124023437,0.5574104189872742,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289794921875,291.1748352050781,1.0,0.213886559009552,0.992820680141449,0.992820680141449,1.0,1.0,-1.04625403881073,0.4517302811145782,0.5945237278938293,0.1955807656049728,0.0,0.0,0.3518120348453522,27.72618103027344,25.0,0.455549955368042,-7962.53271484375,114.33975219726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216064453125,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795096546411514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616676986217499,0.2616722583770752,-4.555924988380866e-06,0.0,0.0001821794867282,0.0,0.0,11.456865310668944,0.0,0.0,0.0,0.2999216616153717,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739653334021568,-1806.784423828125,304.1551513671875,0.7677693367004395,0.1265891939401626,0.1148913577198982,293.21337890625,297.1499938964844,293.1499938964844,0.1425850242376327,-3202.908447265625,304.158203125,0.913148820400238,0.2138836830854416,0.2036213874816894,293.1814880371094,297.1499938964844,293.1499938964844,0.1138202175498008,-1974.9344482421875,304.1552124023437,0.8584039211273193,0.1784640848636627,0.1255830973386764,293.1875305175781,297.1499938964844,293.1499938964844,0.1337128430604934,-3042.73193359375,304.15594482421875,0.8967174887657166,0.203255757689476,0.1934721767902374,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292427815496,-1890.42041015625,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126807868480682,0.992643177509308,0.992643177509308,1.0,1.0,-1.0394309759140017,0.4485861957073211,0.5908448100090027,0.1941789388656616,0.0,0.0,0.3484537303447723,27.477468490600582,25.0,0.3317040503025055,-7893.78369140625,112.31514739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778399497270584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583593726158142,0.2583639323711395,-4.546532636595657e-06,0.0,0.0001804849453037,0.0,0.0,11.27387237548828,0.0,0.0,0.0,0.2991703450679779,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739653334021568,-1806.784423828125,304.1551513671875,0.7677693367004395,0.1265891939401626,0.1148913577198982,293.21337890625,297.1499938964844,293.1499938964844,0.1425850242376327,-3202.908447265625,304.158203125,0.913148820400238,0.2138836830854416,0.2036213874816894,293.1814880371094,297.1499938964844,293.1499938964844,0.1138202175498008,-1974.9344482421875,304.1552124023437,0.8584039211273193,0.1784640848636627,0.1255830973386764,293.1875305175781,297.1499938964844,293.1499938964844,0.1337128430604934,-3042.73193359375,304.15594482421875,0.8967174887657166,0.203255757689476,0.1934721767902374,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292427815496,-1890.42041015625,298.0150146484375,0.5584038496017456,0.050000000745058,0.2285507321357727,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.175048828125,1.0,0.2126807868480682,0.992643177509308,0.992643177509308,1.0,1.0,-1.0394309759140017,0.4485861957073211,0.5908448100090027,0.1941789388656616,0.0,0.0,0.3484537303447723,27.477468490600582,25.0,0.3317040503025055,-7893.78369140625,112.31514739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5368347167969,306.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778399497270584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583593726158142,0.2583639323711395,-4.546532636595657e-06,0.0,0.0001804849453037,0.0,0.0,11.27387237548828,0.0,0.0,0.0,0.2991703450679779,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728574991226196,-1786.73095703125,304.1552734375,0.7655988335609436,0.1251652538776397,0.1136156842112541,293.2157287597656,297.1499938964844,293.1499938964844,0.1408722102642059,-3172.0615234375,304.1583251953125,0.9107611775398254,0.21180060505867,0.201659619808197,293.1849060058594,297.1499938964844,293.1499938964844,0.1126564145088195,-1958.6666259765625,304.1554260253906,0.8568316698074341,0.1769710630178451,0.1245474591851234,293.1907958984375,297.1499938964844,293.1499938964844,0.1324101984500885,-3018.92578125,304.1561279296875,0.895124077796936,0.2016424238681793,0.1919566988945007,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609279423952,-1868.1683349609373,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.211563378572464,0.9924656748771667,0.9924656748771667,1.0,1.0,-1.0324605703353882,0.4453710913658142,0.587089478969574,0.1927638500928878,0.0,0.0,0.3451064825057983,27.29557037353516,25.0,-0.0112114800140261,-7823.5791015625,110.39656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761330366134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550857067108154,0.2550902366638183,-4.537317636277294e-06,0.0,0.0001787526416592,0.0,0.0,11.094139099121094,0.0,0.0,0.0,0.2984328269958496,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728574991226196,-1786.73095703125,304.1552734375,0.7655988335609436,0.1251652538776397,0.1136156842112541,293.2157287597656,297.1499938964844,293.1499938964844,0.1408722102642059,-3172.0615234375,304.1583251953125,0.9107611775398254,0.21180060505867,0.201659619808197,293.1849060058594,297.1499938964844,293.1499938964844,0.1126564145088195,-1958.6666259765625,304.1554260253906,0.8568316698074341,0.1769710630178451,0.1245474591851234,293.1907958984375,297.1499938964844,293.1499938964844,0.1324101984500885,-3018.92578125,304.1561279296875,0.895124077796936,0.2016424238681793,0.1919566988945007,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609279423952,-1868.1683349609373,297.935546875,0.5590065717697144,0.050000000745058,0.2285317331552505,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750183105469,1.0,0.211563378572464,0.9924656748771667,0.9924656748771667,1.0,1.0,-1.0324605703353882,0.4453710913658142,0.587089478969574,0.1927638500928878,0.0,0.0,0.3451064825057983,27.29557037353516,25.0,-0.0112114800140261,-7823.5791015625,110.39656829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.550048828125,306.2214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.615234375,18000.0,0.0,0.0,0.1761330366134643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550857067108154,0.2550902366638183,-4.537317636277294e-06,0.0,0.0001787526416592,0.0,0.0,11.094139099121094,0.0,0.0,0.0,0.2984328269958496,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722940415143966,-1776.557861328125,304.15533447265625,0.7643536329269409,0.1244426816701889,0.1129688397049903,293.21685791015625,297.1499938964844,293.1499938964844,0.1400071531534195,-3156.45068359375,304.15838623046875,0.9093762636184692,0.2107464373111724,0.2006673365831375,293.1865539550781,297.1499938964844,293.1499938964844,0.1120611354708671,-1950.3319091796875,304.155517578125,0.8558663725852966,0.1762062758207321,0.1240172162652015,293.1923522949219,297.1499938964844,293.1499938964844,0.1317456364631652,-3006.76123046875,304.1562194824219,0.894133985042572,0.2008182108402252,0.191182866692543,293.3433837890625,297.1499938964844,293.1499938964844,0.0050265481695532,-1856.908935546875,297.89520263671875,0.559190034866333,0.050000000745058,0.2285259962081909,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1750793457031,1.0,0.2110300958156585,0.9923769235610962,0.9923769235610962,1.0,1.0,-1.0289212465286257,0.4437375366687774,0.5851836800575256,0.192051500082016,0.0,0.0,0.3434350192546844,27.224443435668945,25.0,0.207553818821907,-7789.37939453125,109.46774291992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557861328125,306.212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.38671875,18000.0,0.0,0.0,0.1752694249153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534742653369903,0.2534787952899933,-4.532814273261465e-06,0.0,0.0001778761943569,0.0,0.0,11.006162643432615,0.0,0.0,0.0,0.2980716824531555,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717221722006797,-1766.2467041015625,304.1554260253906,0.7630197405815125,0.1237133964896202,0.1123163104057312,293.21795654296875,297.1499938964844,293.1499938964844,0.1391326040029525,-3140.639404296875,304.158447265625,0.9078924655914308,0.209684208035469,0.1996678113937378,293.1881408691406,297.1499938964844,293.1499938964844,0.1114541813731193,-1941.8194580078125,304.1556091308594,0.8548009991645813,0.1754298508167266,0.1234790831804275,293.1938781738281,297.1499938964844,293.1499938964844,0.1310688853263855,-2994.353271484375,304.15631103515625,0.8930352330207825,0.1999828368425369,0.1903987973928451,293.3461303710937,297.1499938964844,293.1499938964844,0.004991915076971,-1845.50244140625,297.8545837402344,0.5593088269233704,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.3457336425781,291.175537109375,1.0,0.210510179400444,0.992307186126709,0.992307186126709,1.0,1.0,-1.0253469944000244,0.4420875906944275,0.5832594037055969,0.1913365125656128,0.0,0.0,0.3417062759399414,27.1640853881836,25.0,0.8540472388267517,-7755.73291015625,108.55509185791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5606994628906,306.2024230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.1744034588336944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518449425697326,0.2518494725227356,-4.528352747001918e-06,0.0,0.0001769973314367,0.0,0.0,10.917698860168455,0.0,0.0,0.0,0.2977087795734405,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705544725060463,-1745.2403564453125,304.1555480957031,0.7601307034492493,0.1222359836101532,0.1109949350357055,293.22003173828125,297.1499938964844,293.1499938964844,0.1373573541641235,-3108.46044921875,304.1585998535156,0.9047054648399352,0.2075367867946624,0.197647675871849,293.1911926269531,297.1499938964844,293.1499938964844,0.1102077513933181,-1924.2960205078125,304.15582275390625,0.8524181246757507,0.1738439351320266,0.12238010764122,293.19677734375,297.1499938964844,293.1499938964844,0.1296815276145935,-2968.85693359375,304.1565246582031,0.8905621767044067,0.1982803791761398,0.1888011842966079,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219112843275,-1822.26171875,297.772705078125,0.5593866109848022,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019221305847,0.9921677708625792,0.9921677708625792,1.0,1.0,-1.018097162246704,0.4387392401695251,0.5793579816818237,0.1898980289697647,0.0,0.0,0.3379842042922973,27.069795608520508,25.0,2.24844741821289,-7687.923828125,106.7686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677795410156,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726744025945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483992427587509,0.2484037578105926,-4.519208232522942e-06,0.0,0.0001752425741869,0.0,0.0,10.732182502746582,0.0,0.0,0.0,0.2969503402709961,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705544725060463,-1745.2403564453125,304.1555480957031,0.7601307034492493,0.1222359836101532,0.1109949350357055,293.22003173828125,297.1499938964844,293.1499938964844,0.1373573541641235,-3108.46044921875,304.1585998535156,0.9047054648399352,0.2075367867946624,0.197647675871849,293.1911926269531,297.1499938964844,293.1499938964844,0.1102077513933181,-1924.2960205078125,304.15582275390625,0.8524181246757507,0.1738439351320266,0.12238010764122,293.19677734375,297.1499938964844,293.1499938964844,0.1296815276145935,-2968.85693359375,304.1565246582031,0.8905621767044067,0.1982803791761398,0.1888011842966079,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219112843275,-1822.26171875,297.772705078125,0.5593866109848022,0.050000000745058,0.2285200655460357,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.3511047363281,291.1773681640625,1.0,0.2095019221305847,0.9921677708625792,0.9921677708625792,1.0,1.0,-1.018097162246704,0.4387392401695251,0.5793579816818237,0.1898980289697647,0.0,0.0,0.3379842042922973,27.069795608520508,25.0,2.24844741821289,-7687.923828125,106.7686004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5677795410156,306.17315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726744025945663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483992427587509,0.2484037578105926,-4.519208232522942e-06,0.0,0.0001752425741869,0.0,0.0,10.732182502746582,0.0,0.0,0.0,0.2969503402709961,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693661347031593,-1723.95458984375,304.1556701660156,0.7570061087608337,0.1207379400730133,0.1096537113189697,293.2220153808594,297.1499938964844,293.1499938964844,0.1355670243501663,-3075.9248046875,304.1587219238281,0.9013257622718812,0.2053632587194442,0.1956014335155487,293.1940612792969,297.1499938964844,293.1499938964844,0.108934499323368,-1906.3585205078125,304.156005859375,0.8497618436813354,0.1722190082073211,0.1212526932358741,293.19952392578125,297.1499938964844,293.1499938964844,0.1282681375741958,-2942.831787109375,304.1567077636719,0.887787401676178,0.1965406537055969,0.1871667802333831,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512411303818,-1798.656005859375,297.689208984375,0.5592948794364929,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.208525612950325,0.9920282959938048,0.9920282959938048,1.0,1.0,-1.0107203722000122,0.4353301227092743,0.5753902196884155,0.1884494572877884,0.0,0.0,0.3340317606925964,27.003454208374023,25.0,1.799891471862793,-7615.66650390625,105.02278137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709504127502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447273135185241,0.2447318136692047,-4.5095498535374645e-06,0.0,0.0001734929246595,0.0,0.0,10.536014556884766,0.0,0.0,0.0,0.2961504161357879,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693661347031593,-1723.95458984375,304.1556701660156,0.7570061087608337,0.1207379400730133,0.1096537113189697,293.2220153808594,297.1499938964844,293.1499938964844,0.1355670243501663,-3075.9248046875,304.1587219238281,0.9013257622718812,0.2053632587194442,0.1956014335155487,293.1940612792969,297.1499938964844,293.1499938964844,0.108934499323368,-1906.3585205078125,304.156005859375,0.8497618436813354,0.1722190082073211,0.1212526932358741,293.19952392578125,297.1499938964844,293.1499938964844,0.1282681375741958,-2942.831787109375,304.1567077636719,0.887787401676178,0.1965406537055969,0.1871667802333831,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512411303818,-1798.656005859375,297.689208984375,0.5592948794364929,0.050000000745058,0.2285231500864029,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,293.3563842773437,291.1788024902344,1.0,0.208525612950325,0.9920282959938048,0.9920282959938048,1.0,1.0,-1.0107203722000122,0.4353301227092743,0.5753902196884155,0.1884494572877884,0.0,0.0,0.3340317606925964,27.003454208374023,25.0,1.799891471862793,-7615.66650390625,105.02278137207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721435546875,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709504127502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447273135185241,0.2447318136692047,-4.5095498535374645e-06,0.0,0.0001734929246595,0.0,0.0,10.536014556884766,0.0,0.0,0.0,0.2961504161357879,4.0,0.0,1.0
