time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.0682465508580207,-1704.0263671875,304.1556396484375,0.7540904879570007,0.1193772777915,0.1083830296993255,293.2230529785156,297.1499938964844,293.1499938964844,0.1338630020618438,-3044.94140625,304.1586303710937,0.8981220722198486,0.2033257931470871,0.1936260163784027,293.1959533691406,297.1499938964844,293.1499938964844,0.1077286899089813,-1889.3741455078125,304.156005859375,0.8472582697868347,0.1707166731357574,0.1201685592532157,293.2012634277344,297.1499938964844,293.1499938964844,0.1269290000200271,-2918.184326171875,304.1566772460937,0.8851625919342041,0.1949269473552703,0.1855933964252472,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825281508266,-1775.681884765625,297.6057434082031,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811326503753,0.9919077157974244,0.9919077157974244,1.0,1.0,-1.003636360168457,0.4320461750030517,0.57159024477005,0.1870948374271392,0.0,0.0,0.3302160203456878,26.93400955200196,25.0,-1.806505560874939,-7536.7919921875,103.35569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692212671041488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411136627197265,0.2411181628704071,-4.499845999816898e-06,0.0,0.0001717380800982,0.0,0.0,10.343854904174805,0.0,0.0,0.0,0.2953658998012543,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.0682465508580207,-1704.0263671875,304.1556396484375,0.7540904879570007,0.1193772777915,0.1083830296993255,293.2230529785156,297.1499938964844,293.1499938964844,0.1338630020618438,-3044.94140625,304.1586303710937,0.8981220722198486,0.2033257931470871,0.1936260163784027,293.1959533691406,297.1499938964844,293.1499938964844,0.1077286899089813,-1889.3741455078125,304.156005859375,0.8472582697868347,0.1707166731357574,0.1201685592532157,293.2012634277344,297.1499938964844,293.1499938964844,0.1269290000200271,-2918.184326171875,304.1566772460937,0.8851625919342041,0.1949269473552703,0.1855933964252472,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825281508266,-1775.681884765625,297.6057434082031,0.5592477321624756,0.050000000745058,0.2285248190164566,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607482910156,291.1780090332031,1.0,0.2075811326503753,0.9919077157974244,0.9919077157974244,1.0,1.0,-1.003636360168457,0.4320461750030517,0.57159024477005,0.1870948374271392,0.0,0.0,0.3302160203456878,26.93400955200196,25.0,-1.806505560874939,-7536.7919921875,103.35569763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.55859375,18000.0,0.0,0.0,0.1692212671041488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411136627197265,0.2411181628704071,-4.499845999816898e-06,0.0,0.0001717380800982,0.0,0.0,10.343854904174805,0.0,0.0,0.0,0.2953658998012543,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088282346725,-1687.49169921875,304.15533447265625,0.7518323063850403,0.1181972101330757,0.107289120554924,293.2229919433594,297.1499938964844,293.1499938964844,0.1323837637901306,-3018.122314453125,304.1582336425781,0.8955407738685608,0.2014831155538559,0.1918464601039886,293.1967163085937,297.1499938964844,293.1499938964844,0.1067167297005653,-1875.182373046875,304.1556701660156,0.845345675945282,0.1693945378065109,0.1192189455032348,293.201904296875,297.1499938964844,293.1499938964844,0.1258018910884857,-2897.5380859375,304.1563415527344,0.8831588625907898,0.1935004889965057,0.184208258986473,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179954126477,-1754.2919921875,297.5225524902344,0.5594401955604553,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.206685796380043,0.9917871356010436,0.9917871356010436,1.0,1.0,-0.9973779916763306,0.4291216731071472,0.5682563185691833,0.1859648525714874,0.0,0.0,0.3274936079978943,26.834875106811523,25.0,-5.800909996032715,-7468.630859375,101.8344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674738675355911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383235692977905,0.2383280545473098,-4.4915018406754825e-06,0.0,0.0001699646818451,0.0,0.0,10.19455337524414,0.0,0.0,0.0,0.2947498857975006,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673088282346725,-1687.49169921875,304.15533447265625,0.7518323063850403,0.1181972101330757,0.107289120554924,293.2229919433594,297.1499938964844,293.1499938964844,0.1323837637901306,-3018.122314453125,304.1582336425781,0.8955407738685608,0.2014831155538559,0.1918464601039886,293.1967163085937,297.1499938964844,293.1499938964844,0.1067167297005653,-1875.182373046875,304.1556701660156,0.845345675945282,0.1693945378065109,0.1192189455032348,293.201904296875,297.1499938964844,293.1499938964844,0.1258018910884857,-2897.5380859375,304.1563415527344,0.8831588625907898,0.1935004889965057,0.184208258986473,293.3636779785156,297.1499938964844,293.1499938964844,0.0047179954126477,-1754.2919921875,297.5225524902344,0.5594401955604553,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.363525390625,291.1724548339844,1.0,0.206685796380043,0.9917871356010436,0.9917871356010436,1.0,1.0,-0.9973779916763306,0.4291216731071472,0.5682563185691833,0.1859648525714874,0.0,0.0,0.3274936079978943,26.834875106811523,25.0,-5.800909996032715,-7468.630859375,101.8344497680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.1674738675355911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383235692977905,0.2383280545473098,-4.4915018406754825e-06,0.0,0.0001699646818451,0.0,0.0,10.19455337524414,0.0,0.0,0.0,0.2947498857975006,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668680220842361,-1679.7291259765625,304.1551513671875,0.7508257031440735,0.117645613849163,0.1067827716469764,293.2227478027344,297.1499938964844,293.1499938964844,0.1316749006509781,-3005.23193359375,304.15802001953125,0.8943620920181274,0.2006051987409591,0.1910047382116317,293.1968688964844,297.1499938964844,293.1499938964844,0.1062379851937294,-1868.4490966796875,304.155517578125,0.8444972038269043,0.168773204088211,0.1187765747308731,293.20196533203125,297.1499938964844,293.1499938964844,0.1252667158842086,-2887.70703125,304.1561584472656,0.8822690844535828,0.192828357219696,0.1835613995790481,293.36456298828125,297.1499938964844,293.1499938964844,0.0046860901638865,-1743.6021728515625,297.482177734375,0.5595666766166687,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708068847656,1.0,0.2062577307224273,0.991726815700531,0.991726815700531,1.0,1.0,-0.994447946548462,0.427743524312973,0.5667044520378113,0.1854610294103622,0.0,0.0,0.3262760639190674,26.78299331665039,25.0,-5.042684555053711,-7439.52294921875,101.11827087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.314453125,18000.0,0.0,0.0,0.166615679860115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372011691331863,0.2372056543827057,-4.488244485401083e-06,0.0,0.0001690937351668,0.0,0.0,10.134940147399902,0.0,0.0,0.0,0.2945017516613006,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664398148655891,-1672.195068359375,304.1549987792969,0.7498608827590942,0.1171123757958412,0.1062947884202003,293.2224426269531,297.1499938964844,293.1499938964844,0.130979984998703,-2992.57177734375,304.1578369140625,0.8932158350944519,0.1997473388910293,0.1901844441890716,293.1968994140625,297.1499938964844,293.1499938964844,0.1057716831564903,-1861.879150390625,304.1553649902344,0.8436823487281799,0.1681705266237259,0.1183488443493843,293.2019348144531,297.1499938964844,293.1499938964844,0.124744065105915,-2878.089111328125,304.156005859375,0.8814120888710022,0.1921748220920562,0.1829346269369125,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546077355742,-1732.9935302734375,297.4425354003906,0.5596945881843567,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651733398437,291.1695556640625,1.0,0.2058420181274414,0.991675615310669,0.991675615310669,1.0,1.0,-0.9916073083877563,0.4264017939567566,0.5652055144309998,0.1849889904260635,0.0,0.0,0.3250864148139953,26.732221603393555,25.0,-4.424300193786621,-7410.48388671875,100.42640686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657769680023193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361058890819549,0.2361103743314743,-4.485250883590197e-06,0.0,0.0001682425499893,0.0,0.0,10.077289581298828,0.0,0.0,0.0,0.294264554977417,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656180828809738,-1657.769775390625,304.1546936035156,0.7480071187019348,0.1160897389054298,0.1053614690899849,293.2216186523437,297.1499938964844,293.1499938964844,0.1296315640211105,-2967.95751953125,304.157470703125,0.8909679651260376,0.1980779021978378,0.188591793179512,293.19677734375,297.1499938964844,293.1499938964844,0.1048753038048744,-1849.22998046875,304.1550598144531,0.8421050906181335,0.167008563876152,0.1175265535712242,293.2016906738281,297.1499938964844,293.1499938964844,0.12373548746109,-2859.5,304.1556701660156,0.8797434568405151,0.1909099221229553,0.1817251294851303,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927362516522,-1712.0416259765625,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443291664123,0.9915732741355896,0.9915732741355896,1.0,1.0,-0.986128032207489,0.4237968027591705,0.5623311996459961,0.1841256916522979,0.0,0.0,0.322922796010971,26.63665008544922,25.0,-3.391244411468506,-7355.26904296875,99.10491943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641661077737808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340930253267288,0.2340974956750869,-4.479775725485524e-06,0.0,0.0001666077296249,0.0,0.0,9.97171115875244,0.0,0.0,0.0,0.2938315868377685,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656180828809738,-1657.769775390625,304.1546936035156,0.7480071187019348,0.1160897389054298,0.1053614690899849,293.2216186523437,297.1499938964844,293.1499938964844,0.1296315640211105,-2967.95751953125,304.157470703125,0.8909679651260376,0.1980779021978378,0.188591793179512,293.19677734375,297.1499938964844,293.1499938964844,0.1048753038048744,-1849.22998046875,304.1550598144531,0.8421050906181335,0.167008563876152,0.1175265535712242,293.2016906738281,297.1499938964844,293.1499938964844,0.12373548746109,-2859.5,304.1556701660156,0.8797434568405151,0.1909099221229553,0.1817251294851303,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927362516522,-1712.0416259765625,297.3643798828125,0.5599344372749329,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,293.3660583496094,291.1672058105469,1.0,0.2050443291664123,0.9915732741355896,0.9915732741355896,1.0,1.0,-0.986128032207489,0.4237968027591705,0.5623311996459961,0.1841256916522979,0.0,0.0,0.322922796010971,26.63665008544922,25.0,-3.391244411468506,-7355.26904296875,99.10491943359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.16796875,18000.0,0.0,0.0,0.1641661077737808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340930253267288,0.2340974956750869,-4.479775725485524e-06,0.0,0.0001666077296249,0.0,0.0,9.97171115875244,0.0,0.0,0.0,0.2938315868377685,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648295655846595,-1643.955322265625,304.1544494628906,0.7462179660797119,0.1151162311434745,0.1044753268361091,293.2206420898437,297.1499938964844,293.1499938964844,0.1283193230628967,-2943.923095703125,304.1571655273437,0.8887416124343872,0.1964592635631561,0.1870506852865219,293.1964416503906,297.1499938964844,293.1499938964844,0.1040109619498252,-1836.9951171875,304.1548156738281,0.8405616879463196,0.1658938378095626,0.116739846765995,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573305368423,-2841.414794921875,304.1554260253906,0.8780966401100159,0.1896901428699493,0.180561825633049,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316740870475,-1691.1824951171875,297.2878112792969,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042886167764663,0.9914708733558656,0.9914708733558656,1.0,1.0,-0.98086678981781,0.4212731122970581,0.559593677520752,0.1833582669496536,0.0,0.0,0.3208796083927154,26.55080986022949,25.0,-1.9763110876083367,-7302.96435546875,97.85707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626650393009185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322554886341095,0.2322599589824676,-4.474914931051899e-06,0.0,0.0001650843332754,0.0,0.0,9.875975608825684,0.0,0.0,0.0,0.2934393882751465,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648295655846595,-1643.955322265625,304.1544494628906,0.7462179660797119,0.1151162311434745,0.1044753268361091,293.2206420898437,297.1499938964844,293.1499938964844,0.1283193230628967,-2943.923095703125,304.1571655273437,0.8887416124343872,0.1964592635631561,0.1870506852865219,293.1964416503906,297.1499938964844,293.1499938964844,0.1040109619498252,-1836.9951171875,304.1548156738281,0.8405616879463196,0.1658938378095626,0.116739846765995,293.20123291015625,297.1499938964844,293.1499938964844,0.1227573305368423,-2841.414794921875,304.1554260253906,0.8780966401100159,0.1896901428699493,0.180561825633049,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316740870475,-1691.1824951171875,297.2878112792969,0.5601386427879333,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,293.366455078125,291.1659851074219,1.0,0.2042886167764663,0.9914708733558656,0.9914708733558656,1.0,1.0,-0.98086678981781,0.4212731122970581,0.559593677520752,0.1833582669496536,0.0,0.0,0.3208796083927154,26.55080986022949,25.0,-1.9763110876083367,-7302.96435546875,97.85707092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626650393009185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322554886341095,0.2322599589824676,-4.474914931051899e-06,0.0,0.0001650843332754,0.0,0.0,9.875975608825684,0.0,0.0,0.0,0.2934393882751465,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640690997242927,-1630.6632080078125,304.1542358398437,0.7444690465927124,0.1141827479004859,0.1036271825432777,293.2196044921875,297.1499938964844,293.1499938964844,0.1270389556884765,-2920.403564453125,304.15692138671875,0.8865161538124084,0.1948820203542709,0.1855507493019104,293.1959533691406,297.1499938964844,293.1499938964844,0.1031737625598907,-1825.11328125,304.15460205078125,0.8390300273895264,0.164816528558731,0.1159809157252311,293.20068359375,297.1499938964844,293.1499938964844,0.1218051984906196,-2823.764404296875,304.1552124023437,0.8764499425888062,0.1885060220956802,0.1794343441724777,293.36651611328125,297.1499938964844,293.1499938964844,0.004471571650356,-1670.5032958984375,297.2123718261719,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699486732483,0.9913715720176696,0.9913715720176696,1.0,1.0,-0.9757784008979796,0.4188105762004852,0.5569678544998169,0.1826757937669754,0.0,0.0,0.3188799023628235,26.47483253479004,25.0,-1.0964254140853882,-7251.66015625,96.67215728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612840741872787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304759472608566,0.2304804176092147,-4.470335625228472e-06,0.0,0.0001636828237678,0.0,0.0,9.783845901489258,0.0,0.0,0.0,0.2930635809898376,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640690997242927,-1630.6632080078125,304.1542358398437,0.7444690465927124,0.1141827479004859,0.1036271825432777,293.2196044921875,297.1499938964844,293.1499938964844,0.1270389556884765,-2920.403564453125,304.15692138671875,0.8865161538124084,0.1948820203542709,0.1855507493019104,293.1959533691406,297.1499938964844,293.1499938964844,0.1031737625598907,-1825.11328125,304.15460205078125,0.8390300273895264,0.164816528558731,0.1159809157252311,293.20068359375,297.1499938964844,293.1499938964844,0.1218051984906196,-2823.764404296875,304.1552124023437,0.8764499425888062,0.1885060220956802,0.1794343441724777,293.36651611328125,297.1499938964844,293.1499938964844,0.004471571650356,-1670.5032958984375,297.2123718261719,0.560302734375,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.1653137207031,1.0,0.2035699486732483,0.9913715720176696,0.9913715720176696,1.0,1.0,-0.9757784008979796,0.4188105762004852,0.5569678544998169,0.1826757937669754,0.0,0.0,0.3188799023628235,26.47483253479004,25.0,-1.0964254140853882,-7251.66015625,96.67215728759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346374511719,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612840741872787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304759472608566,0.2304804176092147,-4.470335625228472e-06,0.0,0.0001636828237678,0.0,0.0,9.783845901489258,0.0,0.0,0.0,0.2930635809898376,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332654833793,-1617.833740234375,304.154052734375,0.7427499294281006,0.1132832318544387,0.1028110012412071,293.218505859375,297.1499938964844,293.1499938964844,0.125788152217865,-2897.365478515625,304.1567077636719,0.8842868208885193,0.1933404505252838,0.1840858906507492,293.19537353515625,297.1499938964844,293.1499938964844,0.1023606210947036,-1813.5462646484373,304.1544189453125,0.8375022411346436,0.163770318031311,0.1152448505163192,293.2000427246094,297.1499938964844,293.1499938964844,0.120876744389534,-2806.513671875,304.155029296875,0.8747978210449219,0.1873519569635391,0.1783366203308105,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121840037405,-1649.9449462890625,297.13775634765625,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028837949037552,0.9912722110748292,0.9912722110748292,1.0,1.0,-0.9708351492881776,0.4163970649242401,0.554438054561615,0.1820701956748962,0.0,0.0,0.3169053792953491,26.40790367126465,25.0,-0.5086705088615417,-7201.44140625,95.54188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223332643509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287399172782898,0.2287443876266479,-4.465925485419575e-06,0.0,0.0001624023134354,0.0,0.0,9.694382667541504,0.0,0.0,0.0,0.2926991283893585,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633332654833793,-1617.833740234375,304.154052734375,0.7427499294281006,0.1132832318544387,0.1028110012412071,293.218505859375,297.1499938964844,293.1499938964844,0.125788152217865,-2897.365478515625,304.1567077636719,0.8842868208885193,0.1933404505252838,0.1840858906507492,293.19537353515625,297.1499938964844,293.1499938964844,0.1023606210947036,-1813.5462646484373,304.1544189453125,0.8375022411346436,0.163770318031311,0.1152448505163192,293.2000427246094,297.1499938964844,293.1499938964844,0.120876744389534,-2806.513671875,304.155029296875,0.8747978210449219,0.1873519569635391,0.1783366203308105,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121840037405,-1649.9449462890625,297.13775634765625,0.5604290962219238,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663330078125,291.1649780273437,1.0,0.2028837949037552,0.9912722110748292,0.9912722110748292,1.0,1.0,-0.9708351492881776,0.4163970649242401,0.554438054561615,0.1820701956748962,0.0,0.0,0.3169053792953491,26.40790367126465,25.0,-0.5086705088615417,-7201.44140625,95.54188537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115966796875,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600223332643509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287399172782898,0.2287443876266479,-4.465925485419575e-06,0.0,0.0001624023134354,0.0,0.0,9.694382667541504,0.0,0.0,0.0,0.2926991283893585,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629737004637718,-1611.5765380859375,304.1539611816406,0.7419002652168274,0.1128450334072113,0.1024136990308761,293.21795654296875,297.1499938964844,293.1499938964844,0.1251730471849441,-2886.01416015625,304.1565856933594,0.8831709623336792,0.1925820261240005,0.1833655089139938,293.1950378417969,297.1499938964844,293.1499938964844,0.1019621789455413,-1807.8690185546875,304.15435791015625,0.8367392420768738,0.1632577180862426,0.1148844435811042,293.19970703125,297.1499938964844,293.1499938964844,0.1204206421971321,-2798.025390625,304.1549377441406,0.8739697337150574,0.1867851912975311,0.1777978241443634,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827532790601,-1639.71240234375,297.1007385253906,0.5604793429374695,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649169921875,1.0,0.202551856637001,0.9912225008010864,0.9912225008010864,1.0,1.0,-0.9684126377105712,0.4152065813541412,0.5532060861587524,0.1817942708730697,0.0,0.0,0.3159163892269134,26.37754821777344,25.0,-0.2987968027591705,-7176.64111328125,94.99536895751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4993591308594,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.159434825181961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278778553009033,0.2278823107481002,-4.463760433282005e-06,0.0,0.0001618060778127,0.0,0.0,9.650116920471191,0.0,0.0,0.0,0.2925190031528473,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626191943883895,-1605.415283203125,304.1539001464844,0.7410567998886108,0.1124136671423912,0.1020227968692779,293.2174072265625,297.1499938964844,293.1499938964844,0.124564379453659,-2874.768310546875,304.156494140625,0.8820549845695496,0.1918309777975082,0.1826523542404174,293.1947326660156,297.1499938964844,293.1499938964844,0.101568728685379,-1802.25732421875,304.1542663574219,0.8359770178794861,0.1627512574195861,0.1145285367965698,293.1993408203125,297.1499938964844,293.1499938964844,0.1199696063995361,-2789.623046875,304.15484619140625,0.8731409907341003,0.186224490404129,0.1772649884223938,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534655123949,-1629.5028076171875,297.0638122558594,0.560522198677063,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,293.365966796875,291.1649169921875,1.0,0.2022264897823333,0.9911807775497437,0.9911807775497437,1.0,1.0,-0.966019332408905,0.414025604724884,0.551993727684021,0.1815350949764251,0.0,0.0,0.3149243295192718,26.3489933013916,25.0,-0.1383625119924545,-7152.02197265625,94.45993041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869384765625,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.1588732600212097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227016732096672,0.227021187543869,-4.461609933059663e-06,0.0,0.0001612361520528,0.0,0.0,9.605995178222656,0.0,0.0,0.0,0.2923396229743957,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248040020465,-1593.3709716796875,304.1537475585937,0.739388108253479,0.1115705743432045,0.1012591570615768,293.2162780761719,297.1499938964844,293.1499938964844,0.1233661025762558,-2852.58935546875,304.1563415527344,0.8798244595527649,0.1903503686189651,0.1812468022108078,293.19403076171875,297.1499938964844,293.1499938964844,0.1007963418960571,-1791.224853515625,304.1541442871094,0.8344553112983704,0.1617560237646103,0.1138294339179992,293.1986389160156,297.1499938964844,293.1499938964844,0.1190824806690216,-2773.072998046875,304.1547241210937,0.8714829087257385,0.1851207166910171,0.1762164384126663,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953370139002,-1609.163330078125,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.201594278216362,0.991097331047058,0.991097331047058,1.0,1.0,-0.961315929889679,0.4116905629634857,0.5496253967285156,0.1810638606548309,0.0,0.0,0.3129283785820007,26.296875,25.0,0.0485760532319545,-7103.20703125,93.42040252685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578219830989837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252944409847259,0.2252988964319229,-4.457337581698084e-06,0.0,0.000160169249284,0.0,0.0,9.518017768859863,0.0,0.0,0.0,0.2919822037220001,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619248040020465,-1593.3709716796875,304.1537475585937,0.739388108253479,0.1115705743432045,0.1012591570615768,293.2162780761719,297.1499938964844,293.1499938964844,0.1233661025762558,-2852.58935546875,304.1563415527344,0.8798244595527649,0.1903503686189651,0.1812468022108078,293.19403076171875,297.1499938964844,293.1499938964844,0.1007963418960571,-1791.224853515625,304.1541442871094,0.8344553112983704,0.1617560237646103,0.1138294339179992,293.1986389160156,297.1499938964844,293.1499938964844,0.1190824806690216,-2773.072998046875,304.1547241210937,0.8714829087257385,0.1851207166910171,0.1762164384126663,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953370139002,-1609.163330078125,296.9903869628906,0.5605876445770264,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.3655090332031,291.1649475097656,1.0,0.201594278216362,0.991097331047058,0.991097331047058,1.0,1.0,-0.961315929889679,0.4116905629634857,0.5496253967285156,0.1810638606548309,0.0,0.0,0.3129283785820007,26.296875,25.0,0.0485760532319545,-7103.20703125,93.42040252685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4623107910156,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578219830989837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252944409847259,0.2252988964319229,-4.457337581698084e-06,0.0,0.000160169249284,0.0,0.0,9.518017768859863,0.0,0.0,0.0,0.2919822037220001,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493455410003,-1581.6871337890625,304.15362548828125,0.737744152545929,0.1107519790530204,0.1005181521177291,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930459141731,-2830.830078125,304.1561889648437,0.8775997161865234,0.1888968050479889,0.1798673719167709,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430285930633,-1780.4464111328125,304.1540222167969,0.8329393863677979,0.1607828587293625,0.1131461635231971,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153075933456,-2756.867919921875,304.15460205078125,0.8698276281356812,0.1840390712022781,0.1751893162727356,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378180660307,-1588.947021484375,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009846270084381,0.9910138249397278,0.9910138249397278,1.0,1.0,-0.956716775894165,0.4093894958496094,0.5473272800445557,0.1806503534317016,0.0,0.0,0.3109276592731476,26.25059127807617,25.0,0.0220320392400026,-7054.7578125,92.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568519324064254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235763520002365,0.2235807925462722,-4.453099336387822e-06,0.0,0.0001591847685631,0.0,0.0,9.430582046508787,0.0,0.0,0.0,0.291627287864685,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612493455410003,-1581.6871337890625,304.15362548828125,0.737744152545929,0.1107519790530204,0.1005181521177291,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930459141731,-2830.830078125,304.1561889648437,0.8775997161865234,0.1888968050479889,0.1798673719167709,293.1933288574219,297.1499938964844,293.1499938964844,0.1000430285930633,-1780.4464111328125,304.1540222167969,0.8329393863677979,0.1607828587293625,0.1131461635231971,293.1978759765625,297.1499938964844,293.1499938964844,0.1182153075933456,-2756.867919921875,304.15460205078125,0.8698276281356812,0.1840390712022781,0.1751893162727356,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378180660307,-1588.947021484375,296.9173583984375,0.5606300830841064,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,293.36492919921875,291.1649780273437,1.0,0.2009846270084381,0.9910138249397278,0.9910138249397278,1.0,1.0,-0.956716775894165,0.4093894958496094,0.5473272800445557,0.1806503534317016,0.0,0.0,0.3109276592731476,26.25059127807617,25.0,0.0220320392400026,-7054.7578125,92.4193115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4391784667969,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568519324064254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235763520002365,0.2235807925462722,-4.453099336387822e-06,0.0,0.0001591847685631,0.0,0.0,9.430582046508787,0.0,0.0,0.0,0.291627287864685,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911016464233,-1570.3316650390625,304.15350341796875,0.7361249327659607,0.1099558621644973,0.0997978299856185,293.2140808105469,297.1499938964844,293.1499938964844,0.1210432425141334,-2809.45556640625,304.1560363769531,0.8753845691680908,0.1874682605266571,0.1785120666027069,293.192626953125,297.1499938964844,293.1499938964844,0.0993071123957634,-1769.899169921875,304.1539001464844,0.8314312100410461,0.1598299741744995,0.1124773919582367,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664927482605,-2740.97900390625,304.15447998046875,0.8681789636611938,0.182977944612503,0.1741819977760315,293.3642578125,297.1499938964844,293.1499938964844,0.0041808565147221,-1568.8402099609375,296.8446960449219,0.5606539249420166,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003949880599975,0.9909398555755616,0.9909398555755616,1.0,1.0,-0.952213168144226,0.4071204364299774,0.5450927019119263,0.1802880764007568,0.0,0.0,0.308929443359375,26.209192276000977,25.0,0.0824990198016166,-7007.3427734375,91.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559432744979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218745201826095,0.2218789756298065,-4.448920662980527e-06,0.0,0.0001582625991431,0.0,0.0,9.344285011291504,0.0,0.0,0.0,0.2912770807743072,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605911016464233,-1570.3316650390625,304.15350341796875,0.7361249327659607,0.1099558621644973,0.0997978299856185,293.2140808105469,297.1499938964844,293.1499938964844,0.1210432425141334,-2809.45556640625,304.1560363769531,0.8753845691680908,0.1874682605266571,0.1785120666027069,293.192626953125,297.1499938964844,293.1499938964844,0.0993071123957634,-1769.899169921875,304.1539001464844,0.8314312100410461,0.1598299741744995,0.1124773919582367,293.1971435546875,297.1499938964844,293.1499938964844,0.1173664927482605,-2740.97900390625,304.15447998046875,0.8681789636611938,0.182977944612503,0.1741819977760315,293.3642578125,297.1499938964844,293.1499938964844,0.0041808565147221,-1568.8402099609375,296.8446960449219,0.5606539249420166,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649780273437,1.0,0.2003949880599975,0.9909398555755616,0.9909398555755616,1.0,1.0,-0.952213168144226,0.4071204364299774,0.5450927019119263,0.1802880764007568,0.0,0.0,0.308929443359375,26.209192276000977,25.0,0.0824990198016166,-7007.3427734375,91.4527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559432744979858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218745201826095,0.2218789756298065,-4.448920662980527e-06,0.0,0.0001582625991431,0.0,0.0,9.344285011291504,0.0,0.0,0.0,0.2912770807743072,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.05994788184762,-1559.26220703125,304.1534118652344,0.734530508518219,0.1091808900237083,0.0990969315171241,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134439229965,-2788.405029296875,304.1559143066406,0.8731821775436401,0.1860633641481399,0.1771795451641082,293.19189453125,297.1499938964844,293.1499938964844,0.0985859185457229,-1759.544921875,304.15380859375,0.8299323320388794,0.1588962823152542,0.1118222922086715,293.1963806152344,297.1499938964844,293.1499938964844,0.1165331602096557,-2725.35107421875,304.15435791015625,0.8665398955345154,0.1819363087415695,0.1731934547424316,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243522427976,-1548.80078125,296.7724609375,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998234987258911,0.9908658862113952,0.9908658862113952,1.0,1.0,-0.9477997422218324,0.4048828482627868,0.5429168939590454,0.1799701154232025,0.0,0.0,0.3068947792053222,26.17195510864257,25.0,0.2722092270851135,-6960.79052734375,90.5179214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550791263580322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201637178659439,0.2201681733131408,-4.444777005119249e-06,0.0,0.0001573855988681,0.0,0.0,9.257917404174805,0.0,0.0,0.0,0.2909270524978637,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.05994788184762,-1559.26220703125,304.1534118652344,0.734530508518219,0.1091808900237083,0.0990969315171241,293.2129821777344,297.1499938964844,293.1499938964844,0.1199134439229965,-2788.405029296875,304.1559143066406,0.8731821775436401,0.1860633641481399,0.1771795451641082,293.19189453125,297.1499938964844,293.1499938964844,0.0985859185457229,-1759.544921875,304.15380859375,0.8299323320388794,0.1588962823152542,0.1118222922086715,293.1963806152344,297.1499938964844,293.1499938964844,0.1165331602096557,-2725.35107421875,304.15435791015625,0.8665398955345154,0.1819363087415695,0.1731934547424316,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243522427976,-1548.80078125,296.7724609375,0.5606622695922852,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,293.3636474609375,291.1651916503906,1.0,0.1998234987258911,0.9908658862113952,0.9908658862113952,1.0,1.0,-0.9477997422218324,0.4048828482627868,0.5429168939590454,0.1799701154232025,0.0,0.0,0.3068947792053222,26.17195510864257,25.0,0.2722092270851135,-6960.79052734375,90.5179214477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.1550791263580322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201637178659439,0.2201681733131408,-4.444777005119249e-06,0.0,0.0001573855988681,0.0,0.0,9.257917404174805,0.0,0.0,0.0,0.2909270524978637,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596318617463111,-1553.8336181640625,304.15338134765625,0.7337427139282227,0.1088011339306831,0.0987535417079925,293.21246337890625,297.1499938964844,293.1499938964844,0.1193560287356376,-2778.001708984375,304.1558532714844,0.8720866441726685,0.1853695660829544,0.1765215843915939,293.1915283203125,297.1499938964844,293.1499938964844,0.0982308313250541,-1754.44091796875,304.1537475585937,0.8291867971420288,0.1584364920854568,0.1114997416734695,293.1960144042969,297.1499938964844,293.1499938964844,0.1161223500967025,-2717.63671875,304.1543273925781,0.8657247424125671,0.1814226657152176,0.1727060675621032,293.3632202148437,297.1499938964844,293.1499938964844,0.0040963152423501,-1538.824462890625,296.7365417480469,0.5606613755226135,0.050000000745058,0.2284816354513168,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.16534423828125,1.0,0.1995441764593124,0.9908289313316344,0.9908289313316344,1.0,1.0,-0.9456259608268738,0.403776079416275,0.5418499112129211,0.1798258125782013,0.0,0.0,0.3058590590953827,26.15473175048828,25.0,0.3501062095165252,-6937.76220703125,90.06178283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546588391065597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192981392145156,0.2193025797605514,-4.442698809725698e-06,0.0,0.0001569590531289,0.0,0.0,9.21435832977295,0.0,0.0,0.0,0.2907507419586181,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593193843960762,-1548.4725341796875,304.1533203125,0.7329608201980591,0.1084261089563369,0.0984145402908325,293.2119445800781,297.1499938964844,293.1499938964844,0.118803396821022,-2767.6767578125,304.1557922363281,0.8709949851036072,0.184681087732315,0.1758687794208526,293.1911926269531,297.1499938964844,293.1499938964844,0.0978792607784271,-1749.384033203125,304.1537170410156,0.8284438848495483,0.1579810231924057,0.111180305480957,293.1956481933594,297.1499938964844,293.1499938964844,0.1157153397798538,-2709.9873046875,304.1542663574219,0.8649128675460815,0.1809134632349014,0.1722229719161987,293.3628845214844,297.1499938964844,293.1499938964844,0.004068377893418,-1528.863037109375,296.70068359375,0.5606576204299927,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654968261719,1.0,0.1992687582969665,0.9908005595207214,0.9908005595207214,1.0,1.0,-0.9434726238250732,0.4026772677898407,0.5407953262329102,0.1796899139881134,0.0,0.0,0.3048109412193298,26.13831329345703,25.0,0.411541998386383,-6914.89697265625,89.61259460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3873291015625,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542431712150573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184256166219711,0.2184300571680069,-4.44061197413248e-06,0.0,0.0001565372076584,0.0,0.0,9.17053508758545,0.0,0.0,0.0,0.2905734479427337,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587044768035411,-1537.942138671875,304.1532287597656,0.7314136624336243,0.1076896414160728,0.0977489054203033,293.2109375,297.1499938964844,293.1499938964844,0.1177118718624115,-2747.251220703125,304.1556701660156,0.868823766708374,0.1833193153142929,0.1745777130126953,293.1904602050781,297.1499938964844,293.1499938964844,0.0971861854195594,-1739.406005859375,304.15362548828125,0.8269655704498291,0.1570826023817062,0.1105502620339393,293.19488525390625,297.1499938964844,293.1499938964844,0.114912211894989,-2694.874755859375,304.1542053222656,0.8632988929748535,0.1799077987670898,0.1712689697742462,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128454566001,-1509.00390625,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987287551164627,0.9907439351081848,0.9907439351081848,1.0,1.0,-0.9392237663269044,0.4005027115345001,0.5387210249900818,0.1794390231370926,0.0,0.0,0.3026763796806335,26.107616424560547,25.0,0.4916925430297851,-6869.6162109375,88.73371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534182280302047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166592329740524,0.2166636735200882,-4.436410108610289e-06,0.0,0.0001557000068714,0.0,0.0,9.082074165344238,0.0,0.0,0.0,0.2902157604694366,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587044768035411,-1537.942138671875,304.1532287597656,0.7314136624336243,0.1076896414160728,0.0977489054203033,293.2109375,297.1499938964844,293.1499938964844,0.1177118718624115,-2747.251220703125,304.1556701660156,0.868823766708374,0.1833193153142929,0.1745777130126953,293.1904602050781,297.1499938964844,293.1499938964844,0.0971861854195594,-1739.406005859375,304.15362548828125,0.8269655704498291,0.1570826023817062,0.1105502620339393,293.19488525390625,297.1499938964844,293.1499938964844,0.114912211894989,-2694.874755859375,304.1542053222656,0.8632988929748535,0.1799077987670898,0.1712689697742462,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128454566001,-1509.00390625,296.6292419433594,0.560642421245575,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.1658630371094,1.0,0.1987287551164627,0.9907439351081848,0.9907439351081848,1.0,1.0,-0.9392237663269044,0.4005027115345001,0.5387210249900818,0.1794390231370926,0.0,0.0,0.3026763796806335,26.107616424560547,25.0,0.4916925430297851,-6869.6162109375,88.73371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534182280302047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166592329740524,0.2166636735200882,-4.436410108610289e-06,0.0,0.0001557000068714,0.0,0.0,9.082074165344238,0.0,0.0,0.0,0.2902157604694366,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581027865409851,-1527.66357421875,304.1531677246094,0.7298880219459534,0.1069706231355667,0.0970992371439933,293.2099304199219,297.1499938964844,293.1499938964844,0.1166383773088455,-2727.121826171875,304.15557861328125,0.8666694164276123,0.1819770187139511,0.1733053475618362,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064018964767,-1729.60888671875,304.153564453125,0.8254972696304321,0.1562003344297409,0.1099316850304603,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236051917076,-2680.01220703125,304.15411376953125,0.8616989850997925,0.178918644785881,0.1703308224678039,293.3613586425781,297.1499938964844,293.1499938964844,0.003957774490118,-1489.2366943359375,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982023864984512,0.9906873106956482,0.9906873106956482,1.0,1.0,-0.9350495934486388,0.3983599841594696,0.5366896390914917,0.179209753870964,0.0,0.0,0.3004923462867737,26.0794620513916,25.0,0.5018191933631897,-6824.90576171875,87.87952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525918245315551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214864894747734,0.2148693203926086,-4.432170044310624e-06,0.0,0.0001548613072372,0.0,0.0,8.992557525634766,0.0,0.0,0.0,0.2898541390895843,4.0,0.0,1.0
