time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581027865409851,-1527.66357421875,304.1531677246094,0.7298880219459534,0.1069706231355667,0.0970992371439933,293.2099304199219,297.1499938964844,293.1499938964844,0.1166383773088455,-2727.121826171875,304.15557861328125,0.8666694164276123,0.1819770187139511,0.1733053475618362,293.18975830078125,297.1499938964844,293.1499938964844,0.0965064018964767,-1729.60888671875,304.153564453125,0.8254972696304321,0.1562003344297409,0.1099316850304603,293.19415283203125,297.1499938964844,293.1499938964844,0.1141236051917076,-2680.01220703125,304.15411376953125,0.8616989850997925,0.178918644785881,0.1703308224678039,293.3613586425781,297.1499938964844,293.1499938964844,0.003957774490118,-1489.2366943359375,296.5581359863281,0.5606180429458618,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.1662292480469,1.0,0.1982023864984512,0.9906873106956482,0.9906873106956482,1.0,1.0,-0.9350495934486388,0.3983599841594696,0.5366896390914917,0.179209753870964,0.0,0.0,0.3004923462867737,26.0794620513916,25.0,0.5018191933631897,-6824.90576171875,87.87952423095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525918245315551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214864894747734,0.2148693203926086,-4.432170044310624e-06,0.0,0.0001548613072372,0.0,0.0,8.992557525634766,0.0,0.0,0.0,0.2898541390895843,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146190822124,-1517.6409912109375,304.1531066894531,0.72838294506073,0.1062688678503036,0.0964653864502906,293.208984375,297.1499938964844,293.1499938964844,0.1155831217765808,-2707.295166015625,304.1554870605469,0.8645325899124146,0.1806538254022598,0.1720514148473739,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402380347251,-1719.999755859375,304.1534729003906,0.8240387439727783,0.1553342193365097,0.1093245670199394,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499816060066,-2665.410888671875,304.1540222167969,0.8601138591766357,0.1779459863901138,0.1694085001945495,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031729102134,-1469.5711669921875,296.4873352050781,0.5605847239494324,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892203092575,0.990642786026001,0.990642786026001,1.0,1.0,-0.9309496283531188,0.396251916885376,0.5346977114677429,0.178994819521904,0.0,0.0,0.2982660233974457,26.05364799499512,25.0,0.4431402087211609,-6780.796875,87.04922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517528742551803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130477428436279,0.2130521684885025,-4.4278999666858e-06,0.0,0.0001540098746772,0.0,0.0,8.902242660522461,0.0,0.0,0.0,0.2894895672798157,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575146190822124,-1517.6409912109375,304.1531066894531,0.72838294506073,0.1062688678503036,0.0964653864502906,293.208984375,297.1499938964844,293.1499938964844,0.1155831217765808,-2707.295166015625,304.1554870605469,0.8645325899124146,0.1806538254022598,0.1720514148473739,293.1890869140625,297.1499938964844,293.1499938964844,0.0958402380347251,-1719.999755859375,304.1534729003906,0.8240387439727783,0.1553342193365097,0.1093245670199394,293.1934509277344,297.1499938964844,293.1499938964844,0.1133499816060066,-2665.410888671875,304.1540222167969,0.8601138591766357,0.1779459863901138,0.1694085001945495,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031729102134,-1469.5711669921875,296.4873352050781,0.5605847239494324,0.050000000745058,0.2284842878580093,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.1665344238281,1.0,0.1976892203092575,0.990642786026001,0.990642786026001,1.0,1.0,-0.9309496283531188,0.396251916885376,0.5346977114677429,0.178994819521904,0.0,0.0,0.2982660233974457,26.05364799499512,25.0,0.4431402087211609,-6780.796875,87.04922485351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517528742551803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130477428436279,0.2130521684885025,-4.4278999666858e-06,0.0,0.0001540098746772,0.0,0.0,8.902242660522461,0.0,0.0,0.0,0.2894895672798157,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387227296829,-1507.8514404296875,304.15301513671875,0.7268943786621094,0.105582483112812,0.0958457067608833,293.20806884765625,297.1499938964844,293.1499938964844,0.1145444959402084,-2687.742919921875,304.1553955078125,0.8624110221862793,0.1793473660945892,0.1708137392997741,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867178082466,-1710.56640625,304.1534118652344,0.8225875496864319,0.1544827669858932,0.1087278947234153,293.1927490234375,297.1499938964844,293.1499938964844,0.112590380012989,-2651.0537109375,304.1539611816406,0.8585422039031982,0.1769882887601852,0.1685005873441696,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490176666527,-1450.004638671875,296.4168395996094,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878409385681,0.9905982613563538,0.9905982613563538,1.0,1.0,-0.9269163608551024,0.3941777646541595,0.5327386260032654,0.1787851899862289,0.0,0.0,0.2960120141506195,26.029848098754883,25.0,0.3417025804519653,-6737.29931640625,86.24048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508947312831878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112199068069458,0.2112243324518203,-4.423623067850713e-06,0.0,0.0001531389716546,0.0,0.0,8.811728477478027,0.0,0.0,0.0,0.2891243696212768,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569387227296829,-1507.8514404296875,304.15301513671875,0.7268943786621094,0.105582483112812,0.0958457067608833,293.20806884765625,297.1499938964844,293.1499938964844,0.1145444959402084,-2687.742919921875,304.1553955078125,0.8624110221862793,0.1793473660945892,0.1708137392997741,293.1883850097656,297.1499938964844,293.1499938964844,0.0951867178082466,-1710.56640625,304.1534118652344,0.8225875496864319,0.1544827669858932,0.1087278947234153,293.1927490234375,297.1499938964844,293.1499938964844,0.112590380012989,-2651.0537109375,304.1539611816406,0.8585422039031982,0.1769882887601852,0.1685005873441696,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490176666527,-1450.004638671875,296.4168395996094,0.5605430006980896,0.050000000745058,0.2284856587648391,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.1667785644531,1.0,0.1971878409385681,0.9905982613563538,0.9905982613563538,1.0,1.0,-0.9269163608551024,0.3941777646541595,0.5327386260032654,0.1787851899862289,0.0,0.0,0.2960120141506195,26.029848098754883,25.0,0.3417025804519653,-6737.29931640625,86.24048614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508947312831878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112199068069458,0.2112243324518203,-4.423623067850713e-06,0.0,0.0001531389716546,0.0,0.0,8.811728477478027,0.0,0.0,0.0,0.2891243696212768,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566548258066177,-1503.0343017578125,304.1529846191406,0.7261545658111572,0.105244368314743,0.0955405309796333,293.2076110839844,297.1499938964844,293.1499938964844,0.1140307188034057,-2678.05712890625,304.15533447265625,0.8613548874855042,0.1786995083093643,0.1702001541852951,293.1880798339844,297.1499938964844,293.1499938964844,0.0948642641305923,-1705.9097900390625,304.15338134765625,0.8218636512756348,0.1540620177984237,0.1084330752491951,293.1924133300781,297.1499938964844,293.1499938964844,0.1122153922915458,-2643.958740234375,304.1539306640625,0.8577606678009033,0.1765144914388656,0.1680514812469482,293.3593444824219,297.1499938964844,293.1499938964844,0.0038220982532948,-1440.2564697265625,296.3816833496094,0.5605190992355347,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,293.35943603515625,291.1668395996094,1.0,0.1969410628080368,0.9905760288238524,0.9905760288238524,1.0,1.0,-0.9249218106269836,0.3931529819965362,0.531768798828125,0.1786794811487198,0.0,0.0,0.294879138469696,26.01860809326172,25.0,0.2800174355506897,-6715.77685546875,85.84339904785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7421875,18000.0,0.0,0.0,0.1504578441381454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103057652711868,0.2103101760149002,-4.421490757522406e-06,0.0,0.0001526955893496,0.0,0.0,8.766583442687988,0.0,0.0,0.0,0.2889423072338104,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563736148178577,-1498.2684326171875,304.1529541015625,0.7254173159599304,0.1049095094203949,0.095238409936428,293.2071838378906,297.1499938964844,293.1499938964844,0.1135205328464508,-2668.4296875,304.1553039550781,0.8603014349937439,0.1780550330877304,0.1695899069309234,293.187744140625,297.1499938964844,293.1499938964844,0.094544693827629,-1701.2938232421875,304.1533508300781,0.8211405873298645,0.1536445170640945,0.1081406101584434,293.19207763671875,297.1499938964844,293.1499938964844,0.1118436306715011,-2636.920166015625,304.15386962890625,0.8569818139076233,0.1760439872741699,0.1676056087017059,293.35894775390625,297.1499938964844,293.1499938964844,0.0037952889688313,-1430.5340576171875,296.3465881347656,0.5604930520057678,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966968774795532,0.9905604720115662,0.9905604720115662,1.0,1.0,-0.9229416847229004,0.3921368718147278,0.5308048129081726,0.1785719692707061,0.0,0.0,0.2937447130680084,26.007810592651367,25.0,0.2116544246673584,-6694.41552734375,85.45106506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1500153690576553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093932628631591,0.2093976736068725,-4.419367087393766e-06,0.0,0.0001522465172456,0.0,0.0,8.721602439880371,0.0,0.0,0.0,0.2887609601020813,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.05581920966506,-1488.8917236328125,304.15289306640625,0.7240681052207947,0.1042492985725402,0.0946419984102249,293.2040100097656,297.1499938964844,293.1499938964844,0.1127286851406097,-2653.54248046875,304.15484619140625,0.8588058948516846,0.1772438883781433,0.1686488389968872,293.1871032714844,297.1499938964844,293.1499938964844,0.0939147695899009,-1692.1942138671875,304.1532897949219,0.8198331594467163,0.1528191566467285,0.1075618043541908,293.19140625,297.1499938964844,293.1499938964844,0.1111105009913444,-2623.029296875,304.15380859375,0.8555808067321777,0.1751125007867813,0.1667221486568451,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419621367007,-1411.1646728515625,296.2765808105469,0.560555636882782,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962227821350097,0.9905294179916382,0.9905294179916382,1.0,1.0,-0.9193390011787416,0.3902772068977356,0.5290617942810059,0.1784042865037918,0.0,0.0,0.2915059924125671,25.97041320800781,25.0,-0.3776994943618774,-6653.25,84.71284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1491151452064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20758917927742,0.2075936049222946,-4.4151643123768736e-06,0.0,0.0001513329189037,0.0,0.0,8.632879257202148,0.0,0.0,0.0,0.2884033918380737,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.05581920966506,-1488.8917236328125,304.15289306640625,0.7240681052207947,0.1042492985725402,0.0946419984102249,293.2040100097656,297.1499938964844,293.1499938964844,0.1127286851406097,-2653.54248046875,304.15484619140625,0.8588058948516846,0.1772438883781433,0.1686488389968872,293.1871032714844,297.1499938964844,293.1499938964844,0.0939147695899009,-1692.1942138671875,304.1532897949219,0.8198331594467163,0.1528191566467285,0.1075618043541908,293.19140625,297.1499938964844,293.1499938964844,0.1111105009913444,-2623.029296875,304.15380859375,0.8555808067321777,0.1751125007867813,0.1667221486568451,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419621367007,-1411.1646728515625,296.2765808105469,0.560555636882782,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.1667175292969,1.0,0.1962227821350097,0.9905294179916382,0.9905294179916382,1.0,1.0,-0.9193390011787416,0.3902772068977356,0.5290617942810059,0.1784042865037918,0.0,0.0,0.2915059924125671,25.97041320800781,25.0,-0.3776994943618774,-6653.25,84.71284484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1491151452064514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20758917927742,0.2075936049222946,-4.4151643123768736e-06,0.0,0.0001513329189037,0.0,0.0,8.632879257202148,0.0,0.0,0.0,0.2884033918380737,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552814528346061,-1479.833251953125,304.15283203125,0.7229704856872559,0.1036041602492332,0.0940566733479499,293.19830322265625,297.1499938964844,293.1499938964844,0.1124607622623443,-2648.684326171875,304.1536560058594,0.8586592078208923,0.1770350188016891,0.1683374792337417,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049321174621,-1683.39697265625,304.1531982421875,0.8188076019287109,0.1520093381404876,0.1069918572902679,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995218873024,-2609.562255859375,304.1537170410156,0.854488730430603,0.1741949766874313,0.1658495962619781,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895500961691,-1392.1363525390625,296.2064819335937,0.5608540177345276,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957828402519226,0.9904983043670654,0.9904983043670654,1.0,1.0,-0.9165201783180236,0.3887900710105896,0.5277301073074341,0.1783536225557327,0.0,0.0,0.2895190119743347,25.901281356811523,25.0,-1.9813889265060425,-6616.765625,84.07622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1482069194316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059393525123596,0.205943763256073,-4.411185727803968e-06,0.0,0.0001504111714893,0.0,0.0,8.551738739013672,0.0,0.0,0.0,0.2880755066871643,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552814528346061,-1479.833251953125,304.15283203125,0.7229704856872559,0.1036041602492332,0.0940566733479499,293.19830322265625,297.1499938964844,293.1499938964844,0.1124607622623443,-2648.684326171875,304.1536560058594,0.8586592078208923,0.1770350188016891,0.1683374792337417,293.1864624023437,297.1499938964844,293.1499938964844,0.0933049321174621,-1683.39697265625,304.1531982421875,0.8188076019287109,0.1520093381404876,0.1069918572902679,293.1907653808594,297.1499938964844,293.1499938964844,0.1103995218873024,-2609.562255859375,304.1537170410156,0.854488730430603,0.1741949766874313,0.1658495962619781,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895500961691,-1392.1363525390625,296.2064819335937,0.5608540177345276,0.050000000745058,0.2284761369228363,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.357177734375,291.1651916503906,1.0,0.1957828402519226,0.9904983043670654,0.9904983043670654,1.0,1.0,-0.9165201783180236,0.3887900710105896,0.5277301073074341,0.1783536225557327,0.0,0.0,0.2895190119743347,25.901281356811523,25.0,-1.9813889265060425,-6616.765625,84.07622528076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1482069194316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059393525123596,0.205943763256073,-4.411185727803968e-06,0.0,0.0001504111714893,0.0,0.0,8.551738739013672,0.0,0.0,0.0,0.2880755066871643,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.054761316627264,-1471.0992431640625,304.1527404785156,0.7219421863555908,0.1029773950576782,0.0934873297810554,293.1922912597656,297.1499938964844,293.1499938964844,0.1124268323183059,-2648.25830078125,304.1524963378906,0.8590212464332581,0.1770293563604354,0.1682986319065094,293.185791015625,297.1499938964844,293.1499938964844,0.0927147343754768,-1674.888671875,304.1531066894531,0.817852258682251,0.151218980550766,0.106434978544712,293.19012451171875,297.1499938964844,293.1499938964844,0.1097085103392601,-2596.46728515625,304.15362548828125,0.8534703254699707,0.1732943952083587,0.1649924218654632,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378621589392,-1373.351318359375,296.1366882324219,0.5611942410469055,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953793615102768,0.9904686212539672,0.9904686212539672,1.0,1.0,-0.9140805006027222,0.3874912559986114,0.5265892744064331,0.1783390492200851,0.0,0.0,0.2878791391849518,25.82859230041504,25.0,-2.6362674236297607,-6585.5,83.50776672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1473155170679092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045772671699524,0.2045816779136657,-4.407788765092846e-06,0.0,0.0001495065225753,0.0,0.0,8.484724044799805,0.0,0.0,0.0,0.287802904844284,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.054761316627264,-1471.0992431640625,304.1527404785156,0.7219421863555908,0.1029773950576782,0.0934873297810554,293.1922912597656,297.1499938964844,293.1499938964844,0.1124268323183059,-2648.25830078125,304.1524963378906,0.8590212464332581,0.1770293563604354,0.1682986319065094,293.185791015625,297.1499938964844,293.1499938964844,0.0927147343754768,-1674.888671875,304.1531066894531,0.817852258682251,0.151218980550766,0.106434978544712,293.19012451171875,297.1499938964844,293.1499938964844,0.1097085103392601,-2596.46728515625,304.15362548828125,0.8534703254699707,0.1732943952083587,0.1649924218654632,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378621589392,-1373.351318359375,296.1366882324219,0.5611942410469055,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953793615102768,0.9904686212539672,0.9904686212539672,1.0,1.0,-0.9140805006027222,0.3874912559986114,0.5265892744064331,0.1783390492200851,0.0,0.0,0.2878791391849518,25.82859230041504,25.0,-2.6362674236297607,-6585.5,83.50776672363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1473155170679092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045772671699524,0.2045816779136657,-4.407788765092846e-06,0.0,0.0001495065225753,0.0,0.0,8.484724044799805,0.0,0.0,0.0,0.287802904844284,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.0542524382472038,-1462.5667724609375,304.1526794433594,0.7208917737007141,0.1023670136928558,0.0929336547851562,293.1867980957031,297.1499938964844,293.1499938964844,0.1124541014432907,-2648.939697265625,304.1516418457031,0.8594425916671753,0.1770729422569275,0.168331429362297,293.1851501464844,297.1499938964844,293.1499938964844,0.0921359211206436,-1666.53759765625,304.1530456542969,0.8168637752532959,0.1504465937614441,0.1058913022279739,293.189453125,297.1499938964844,293.1499938964844,0.1090277582406997,-2583.54150390625,304.153564453125,0.8524144887924194,0.172409638762474,0.1641509681940078,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867553669959,-1354.707275390625,296.0677185058594,0.5614856481552124,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950072348117828,0.9904388785362244,0.9904388785362244,1.0,1.0,-0.9117821455001832,0.3862739205360412,0.5255082845687866,0.1783096641302108,0.0,0.0,0.2864506244659424,25.764793395996094,25.0,-2.34634017944336,-6557.1533203125,82.98174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689270019531,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4375,18000.0,0.0,0.0,0.1464665830135345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034167945384979,0.2034212052822113,-4.404950232128613e-06,0.0,0.0001486449764342,0.0,0.0,8.427861213684082,0.0,0.0,0.0,0.2875718474388122,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.0542524382472038,-1462.5667724609375,304.1526794433594,0.7208917737007141,0.1023670136928558,0.0929336547851562,293.1867980957031,297.1499938964844,293.1499938964844,0.1124541014432907,-2648.939697265625,304.1516418457031,0.8594425916671753,0.1770729422569275,0.168331429362297,293.1851501464844,297.1499938964844,293.1499938964844,0.0921359211206436,-1666.53759765625,304.1530456542969,0.8168637752532959,0.1504465937614441,0.1058913022279739,293.189453125,297.1499938964844,293.1499938964844,0.1090277582406997,-2583.54150390625,304.153564453125,0.8524144887924194,0.172409638762474,0.1641509681940078,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867553669959,-1354.707275390625,296.0677185058594,0.5614856481552124,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950072348117828,0.9904388785362244,0.9904388785362244,1.0,1.0,-0.9117821455001832,0.3862739205360412,0.5255082845687866,0.1783096641302108,0.0,0.0,0.2864506244659424,25.764793395996094,25.0,-2.34634017944336,-6557.1533203125,82.98174285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689270019531,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4375,18000.0,0.0,0.0,0.1464665830135345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034167945384979,0.2034212052822113,-4.404950232128613e-06,0.0,0.0001486449764342,0.0,0.0,8.427861213684082,0.0,0.0,0.0,0.2875718474388122,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540014058351516,-1458.361572265625,304.15264892578125,0.7203484773635864,0.1020670309662818,0.0926619619131088,293.184326171875,297.1499938964844,293.1499938964844,0.1124719604849815,-2649.34033203125,304.1513061523437,0.8596283793449402,0.1770951151847839,0.1683524698019027,293.184814453125,297.1499938964844,293.1499938964844,0.0918500050902366,-1662.4095458984375,304.15301513671875,0.8163467645645142,0.1500662714242935,0.1056239083409309,293.18914794921875,297.1499938964844,293.1499938964844,0.1086905673146247,-2577.12939453125,304.1535339355469,0.8518623113632202,0.1719725579023361,0.1637356430292129,293.35406494140625,297.1499938964844,293.1499938964844,0.0035614264197647,-1345.4404296875,296.0335693359375,0.5616052746772766,0.050000000745058,0.2284529060125351,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607666015625,1.0,0.1948313862085342,0.9904240369796752,0.9904240369796752,1.0,1.0,-0.910657525062561,0.3856835067272186,0.5249740481376648,0.1782820969820022,0.0,0.0,0.2857937514781952,25.73716926574707,25.0,-2.0847556591033936,-6543.6123046875,82.73069763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1460638642311096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028887420892715,0.2028931379318237,-4.40368194176699e-06,0.0,0.0001482362422393,0.0,0.0,8.402070045471191,0.0,0.0,0.0,0.2874673306941986,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.053752202540636,-1454.1895751953125,304.1526184082031,0.7197906374931335,0.1017698794603347,0.0923931300640106,293.1820678710937,297.1499938964844,293.1499938964844,0.1124872267246246,-2649.68017578125,304.15106201171875,0.8597855567932129,0.1771118193864822,0.168370172381401,293.1844787597656,297.1499938964844,293.1499938964844,0.0915660262107849,-1658.3079833984375,304.1529846191406,0.8158124089241028,0.1496891975402832,0.1053590551018714,293.1888427734375,297.1499938964844,293.1499938964844,0.1083552166819572,-2570.745849609375,304.15350341796875,0.8512923121452332,0.1715385019779205,0.1633234769105911,293.3534240722656,297.1499938964844,293.1499938964844,0.0035361959598958,-1336.19287109375,295.99957275390625,0.5617064833641052,0.050000000745058,0.2284498065710067,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946613490581512,0.9904087781906128,0.9904087781906128,1.0,1.0,-0.9095399379730223,0.3851014077663421,0.5244385004043579,0.1782431602478027,0.0,0.0,0.2851656973361969,25.712417602539062,25.0,-1.8055217266082764,-6530.359375,82.48587799072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617248535156,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1456775218248367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023873180150985,0.2023917287588119,-4.402489139465615e-06,0.0,0.0001478441699873,0.0,0.0,8.377623558044434,0.0,0.0,0.0,0.2873683869838714,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532579682767391,-1445.9232177734375,304.152587890625,0.7186300158500671,0.1011823415756225,0.0918622836470604,293.17803955078125,297.1499938964844,293.1499938964844,0.1125009283423423,-2650.01220703125,304.15069580078125,0.860000491142273,0.1771180778741836,0.1683849394321441,293.1838684082031,297.1499938964844,293.1499938964844,0.0910026952624321,-1650.167236328125,304.1529235839844,0.8146913051605225,0.1489429622888565,0.1048354357481002,293.188232421875,297.1499938964844,293.1499938964844,0.1076891124248504,-2558.048583984375,304.1534423828125,0.8501008152961731,0.170677825808525,0.162506878376007,293.3521423339844,297.1499938964844,293.1499938964844,0.003485983936116,-1317.742919921875,295.9320678710937,0.5618575215339661,0.050000000745058,0.2284451872110366,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943350881338119,0.9903782606124878,0.9903782606124878,1.0,1.0,-0.9073064923286438,0.3839541673660278,0.5233522653579712,0.1781254708766937,0.0,0.0,0.2839704155921936,25.670679092407227,25.0,-1.2800114154815674,-6504.42724609375,82.01002502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1449527889490127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014417797327041,0.2014461904764175,-4.400269517645938e-06,0.0,0.000147108657984,0.0,0.0,8.331637382507324,0.0,0.0,0.0,0.2871826291084289,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532579682767391,-1445.9232177734375,304.152587890625,0.7186300158500671,0.1011823415756225,0.0918622836470604,293.17803955078125,297.1499938964844,293.1499938964844,0.1125009283423423,-2650.01220703125,304.15069580078125,0.860000491142273,0.1771180778741836,0.1683849394321441,293.1838684082031,297.1499938964844,293.1499938964844,0.0910026952624321,-1650.167236328125,304.1529235839844,0.8146913051605225,0.1489429622888565,0.1048354357481002,293.188232421875,297.1499938964844,293.1499938964844,0.1076891124248504,-2558.048583984375,304.1534423828125,0.8501008152961731,0.170677825808525,0.162506878376007,293.3521423339844,297.1499938964844,293.1499938964844,0.003485983936116,-1317.742919921875,295.9320678710937,0.5618575215339661,0.050000000745058,0.2284451872110366,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.1943350881338119,0.9903782606124878,0.9903782606124878,1.0,1.0,-0.9073064923286438,0.3839541673660278,0.5233522653579712,0.1781254708766937,0.0,0.0,0.2839704155921936,25.670679092407227,25.0,-1.2800114154815674,-6504.42724609375,82.01002502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1449527889490127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014417797327041,0.2014461904764175,-4.400269517645938e-06,0.0,0.000147108657984,0.0,0.0,8.331637382507324,0.0,0.0,0.0,0.2871826291084289,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527682863175869,-1437.7437744140625,304.15252685546875,0.7174025177955627,0.1006021350622177,0.0913389772176742,293.1748046875,297.1499938964844,293.1499938964844,0.1124756708741188,-2649.573486328125,304.1505126953125,0.8600468039512634,0.177067220211029,0.1683520525693893,293.1832580566406,297.1499938964844,293.1499938964844,0.0904446616768837,-1642.0987548828125,304.15289306640625,0.8134943842887878,0.1482055038213729,0.1043187081813812,293.1876525878906,297.1499938964844,293.1499938964844,0.1070286557078361,-2545.436279296875,304.15338134765625,0.8488372564315796,0.1698256433010101,0.1616992503404617,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361325670033,-1299.36962890625,295.8650817871094,0.5619382262229919,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940237283706665,0.990347683429718,0.990347683429718,1.0,1.0,-0.9050465822219848,0.3828186094760895,0.522227942943573,0.1779436320066452,0.0,0.0,0.2828337848186493,25.63911247253418,25.0,-0.8487893342971802,-6479.01904296875,81.54684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442937552928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005523443222046,0.2005567401647567,-4.398214514367282e-06,0.0,0.0001464398083044,0.0,0.0,8.2885103225708,0.0,0.0,0.0,0.2870087623596191,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527682863175869,-1437.7437744140625,304.15252685546875,0.7174025177955627,0.1006021350622177,0.0913389772176742,293.1748046875,297.1499938964844,293.1499938964844,0.1124756708741188,-2649.573486328125,304.1505126953125,0.8600468039512634,0.177067220211029,0.1683520525693893,293.1832580566406,297.1499938964844,293.1499938964844,0.0904446616768837,-1642.0987548828125,304.15289306640625,0.8134943842887878,0.1482055038213729,0.1043187081813812,293.1876525878906,297.1499938964844,293.1499938964844,0.1070286557078361,-2545.436279296875,304.15338134765625,0.8488372564315796,0.1698256433010101,0.1616992503404617,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361325670033,-1299.36962890625,295.8650817871094,0.5619382262229919,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940237283706665,0.990347683429718,0.990347683429718,1.0,1.0,-0.9050465822219848,0.3828186094760895,0.522227942943573,0.1779436320066452,0.0,0.0,0.2828337848186493,25.63911247253418,25.0,-0.8487893342971802,-6479.01904296875,81.54684448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442937552928924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005523443222046,0.2005567401647567,-4.398214514367282e-06,0.0,0.0001464398083044,0.0,0.0,8.2885103225708,0.0,0.0,0.0,0.2870087623596191,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522819086909294,-1429.63037109375,304.1524963378906,0.7161017060279846,0.1000275015830993,0.090821549296379,293.1723327636719,297.1499938964844,293.1499938964844,0.1123934537172317,-2648.02734375,304.1504821777344,0.8598878979682922,0.1769377738237381,0.1682500094175338,293.1827087402344,297.1499938964844,293.1499938964844,0.0898907631635665,-1634.0867919921875,304.15283203125,0.8122163414955139,0.1474749147891998,0.1038075014948844,293.1871337890625,297.1499938964844,293.1499938964844,0.1063729599118232,-2532.893310546875,304.1533508300781,0.8475000262260437,0.1689803749322891,0.1608990132808685,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866020385175,-1281.0633544921875,295.79852294921875,0.5619485378265381,0.050000000745058,0.2284424602985382,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937230974435806,0.99032062292099,0.99032062292099,1.0,1.0,-0.902728796005249,0.3816826045513153,0.5210462212562561,0.1776865273714065,0.0,0.0,0.2817294895648956,25.617300033569336,25.0,-0.4954771399497986,-6453.92529296875,81.08993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436990648508072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199697732925415,0.1997021287679672,-4.396270014694892e-06,0.0,0.0001458362821722,0.0,0.0,8.24718952178955,0.0,0.0,0.0,0.2868425250053406,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522819086909294,-1429.63037109375,304.1524963378906,0.7161017060279846,0.1000275015830993,0.090821549296379,293.1723327636719,297.1499938964844,293.1499938964844,0.1123934537172317,-2648.02734375,304.1504821777344,0.8598878979682922,0.1769377738237381,0.1682500094175338,293.1827087402344,297.1499938964844,293.1499938964844,0.0898907631635665,-1634.0867919921875,304.15283203125,0.8122163414955139,0.1474749147891998,0.1038075014948844,293.1871337890625,297.1499938964844,293.1499938964844,0.1063729599118232,-2532.893310546875,304.1533508300781,0.8475000262260437,0.1689803749322891,0.1608990132808685,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866020385175,-1281.0633544921875,295.79852294921875,0.5619485378265381,0.050000000745058,0.2284424602985382,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,293.3498229980469,291.158447265625,1.0,0.1937230974435806,0.99032062292099,0.99032062292099,1.0,1.0,-0.902728796005249,0.3816826045513153,0.5210462212562561,0.1776865273714065,0.0,0.0,0.2817294895648956,25.617300033569336,25.0,-0.4954771399497986,-6453.92529296875,81.08993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.6017150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436990648508072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.199697732925415,0.1997021287679672,-4.396270014694892e-06,0.0,0.0001458362821722,0.0,0.0,8.24718952178955,0.0,0.0,0.0,0.2868425250053406,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517975911498069,-1421.5621337890625,304.1524658203125,0.7147234678268433,0.099456787109375,0.0903083980083465,293.1706848144531,297.1499938964844,293.1499938964844,0.112239196896553,-2645.093017578125,304.15057373046875,0.8594973087310791,0.176710233092308,0.1680607497692108,293.1822204589844,297.1499938964844,293.1499938964844,0.089339755475521,-1626.1143798828125,304.1528015136719,0.8108546733856201,0.1467493325471878,0.103300392627716,293.1866149902344,297.1499938964844,293.1499938964844,0.1057210341095924,-2520.40185546875,304.1533203125,0.8460909724235535,0.1681403666734695,0.1601045429706573,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373381011188,-1262.80908203125,295.7323303222656,0.5618913173675537,0.050000000745058,0.2284442782402038,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934286653995514,0.9902935028076172,0.9902935028076172,1.0,1.0,-0.9003258347511292,0.3805357813835144,0.5197900533676147,0.1773435622453689,0.0,0.0,0.2806317210197449,25.6043758392334,25.0,-0.2015565782785415,-6428.96630859375,80.63299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1431604474782943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988568007946014,0.1988611966371536,-4.394383722683415e-06,0.0,0.0001452896540286,0.0,0.0,8.206640243530273,0.0,0.0,0.0,0.2866796851158142,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517975911498069,-1421.5621337890625,304.1524658203125,0.7147234678268433,0.099456787109375,0.0903083980083465,293.1706848144531,297.1499938964844,293.1499938964844,0.112239196896553,-2645.093017578125,304.15057373046875,0.8594973087310791,0.176710233092308,0.1680607497692108,293.1822204589844,297.1499938964844,293.1499938964844,0.089339755475521,-1626.1143798828125,304.1528015136719,0.8108546733856201,0.1467493325471878,0.103300392627716,293.1866149902344,297.1499938964844,293.1499938964844,0.1057210341095924,-2520.40185546875,304.1533203125,0.8460909724235535,0.1681403666734695,0.1601045429706573,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373381011188,-1262.80908203125,295.7323303222656,0.5618913173675537,0.050000000745058,0.2284442782402038,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934286653995514,0.9902935028076172,0.9902935028076172,1.0,1.0,-0.9003258347511292,0.3805357813835144,0.5197900533676147,0.1773435622453689,0.0,0.0,0.2806317210197449,25.6043758392334,25.0,-0.2015565782785415,-6428.96630859375,80.63299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1431604474782943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988568007946014,0.1988611966371536,-4.394383722683415e-06,0.0,0.0001452896540286,0.0,0.0,8.206640243530273,0.0,0.0,0.0,0.2866796851158142,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515559092164039,-1417.5399169921875,304.1524658203125,0.7140032052993774,0.0991725176572799,0.0900530517101287,293.170166015625,297.1499938964844,293.1499938964844,0.1121294274926185,-2642.9990234375,304.1506652832031,0.8592038750648499,0.1765526533126831,0.1679266542196273,293.1819763183594,297.1499938964844,293.1499938964844,0.0890650227665901,-1622.1387939453125,304.1528015136719,0.8101407289505005,0.146387979388237,0.1030480563640594,293.1864013671875,297.1499938964844,293.1499938964844,0.1053962334990501,-2514.1708984375,304.1533203125,0.8453592658042908,0.1677219420671463,0.1597090661525726,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128024078905,-1253.701171875,295.6993713378906,0.5618374347686768,0.050000000745058,0.2284459620714187,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,293.3481750488281,291.1583251953125,1.0,0.1932825297117233,0.9902799725532532,0.9902799725532532,1.0,1.0,-0.8990830183029175,0.3799547553062439,0.5191282629966736,0.1771363914012909,0.0,0.0,0.2800780832767486,25.601123809814453,25.0,-0.0675572529435157,-6416.48828125,80.40264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1429093480110168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984358876943588,0.198440283536911,-4.393449216877343e-06,0.0,0.0001450348208891,0.0,0.0,8.186382293701172,0.0,0.0,0.0,0.2865984439849853,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513143837451934,-1413.52294921875,304.1524658203125,0.7132611274719238,0.0988887548446655,0.0897983536124229,293.1698303222656,297.1499938964844,293.1499938964844,0.1119947507977485,-2640.42724609375,304.1507873535156,0.8588388562202454,0.1763620227575302,0.1677624732255935,293.1817321777344,297.1499938964844,293.1499938964844,0.0887906327843666,-1618.167724609375,304.1528015136719,0.8094038963317871,0.1460273265838623,0.1027963683009147,293.1861877441406,297.1499938964844,293.1499938964844,0.1050720512866973,-2507.946533203125,304.1532897949219,0.8446093201637268,0.1673043519258499,0.1593146026134491,293.3475646972656,297.1499938964844,293.1499938964844,0.0032883128151297,-1244.5997314453125,295.6664733886719,0.5617667436599731,0.050000000745058,0.2284481674432754,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.34765625,291.1583557128906,1.0,0.1931364238262176,0.9902706146240234,0.9902706146240234,1.0,1.0,-0.8978074193000793,0.3793666362762451,0.5184407830238342,0.1769037693738937,0.0,0.0,0.2795167565345764,25.59993553161621,25.0,0.0610746070742607,-6403.97900390625,80.17002868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.1426684409379959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980113089084625,0.1980157047510147,-4.392512892081868e-06,0.0,0.0001447903341613,0.0,0.0,8.165976524353027,0.0,0.0,0.0,0.2865166664123535,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508313700556755,-1405.497802734375,304.1524353027344,0.7117115259170532,0.0983222499489784,0.0892902836203575,293.16973876953125,297.1499938964844,293.1499938964844,0.111649677157402,-2633.833251953125,304.1510925292969,0.8578976988792419,0.1758789420127868,0.1673425585031509,293.18133544921875,297.1499938964844,293.1499938964844,0.0882423818111419,-1610.2330322265625,304.1527709960937,0.8078628182411194,0.1453074663877487,0.1022943407297134,293.1857604980469,297.1499938964844,293.1499938964844,0.1044251322746276,-2495.5107421875,304.1532897949219,0.843059241771698,0.1664710491895675,0.1585278511047363,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394677400588,-1226.4173583984375,295.600830078125,0.5615793466567993,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.192842498421669,0.9902518391609192,0.9902518391609192,1.0,1.0,-0.8951539397239685,0.3781684339046478,0.5169855356216431,0.1763582676649093,0.0,0.0,0.2783634960651397,25.60298728942871,25.0,0.2921541333198547,-6378.8056640625,79.69615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422082632780075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971445679664611,0.1971489489078521,-4.390618414618075e-06,0.0,0.000144323304994,0.0,0.0,8.124393463134766,0.0,0.0,0.0,0.2863502502441406,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508313700556755,-1405.497802734375,304.1524353027344,0.7117115259170532,0.0983222499489784,0.0892902836203575,293.16973876953125,297.1499938964844,293.1499938964844,0.111649677157402,-2633.833251953125,304.1510925292969,0.8578976988792419,0.1758789420127868,0.1673425585031509,293.18133544921875,297.1499938964844,293.1499938964844,0.0882423818111419,-1610.2330322265625,304.1527709960937,0.8078628182411194,0.1453074663877487,0.1022943407297134,293.1857604980469,297.1499938964844,293.1499938964844,0.1044251322746276,-2495.5107421875,304.1532897949219,0.843059241771698,0.1664710491895675,0.1585278511047363,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394677400588,-1226.4173583984375,295.600830078125,0.5615793466567993,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.192842498421669,0.9902518391609192,0.9902518391609192,1.0,1.0,-0.8951539397239685,0.3781684339046478,0.5169855356216431,0.1763582676649093,0.0,0.0,0.2783634960651397,25.60298728942871,25.0,0.2921541333198547,-6378.8056640625,79.69615173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422082632780075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971445679664611,0.1971489489078521,-4.390618414618075e-06,0.0,0.000144323304994,0.0,0.0,8.124393463134766,0.0,0.0,0.0,0.2863502502441406,4.0,0.0,1.0
