time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503480173647403,-1397.477783203125,304.1524353027344,0.7100648283958435,0.0977564826607704,0.0887834727764129,293.1704406738281,297.1499938964844,293.1499938964844,0.1111844554543495,-2624.937255859375,304.1515197753906,0.8566322922706604,0.1752356737852096,0.1667770147323608,293.18096923828125,297.1499938964844,293.1499938964844,0.0876944065093994,-1602.3023681640625,304.1527709960937,0.8062226176261902,0.1445887833833694,0.1017936393618583,293.1853942871094,297.1499938964844,293.1499938964844,0.1037798076868057,-2483.08642578125,304.1532592773437,0.8414380550384521,0.1656395643949508,0.1577434688806533,293.345703125,297.1499938964844,293.1499938964844,0.0031907865777611,-1208.2591552734375,295.535400390625,0.5613272190093994,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.3457946777344,291.158935546875,1.0,0.1925434172153473,0.9902331233024596,0.9902331233024596,1.0,1.0,-0.8923340439796448,0.3769294917583465,0.5154045820236206,0.1756946742534637,0.0,0.0,0.2771545648574829,25.61347389221192,25.0,0.4967253506183624,-6353.2802734375,79.20587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417675614356994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962431222200393,0.1962475031614303,-4.388668003230123e-06,0.0,0.0001438760518794,0.0,0.0,8.08124828338623,0.0,0.0,0.0,0.286177784204483,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503480173647403,-1397.477783203125,304.1524353027344,0.7100648283958435,0.0977564826607704,0.0887834727764129,293.1704406738281,297.1499938964844,293.1499938964844,0.1111844554543495,-2624.937255859375,304.1515197753906,0.8566322922706604,0.1752356737852096,0.1667770147323608,293.18096923828125,297.1499938964844,293.1499938964844,0.0876944065093994,-1602.3023681640625,304.1527709960937,0.8062226176261902,0.1445887833833694,0.1017936393618583,293.1853942871094,297.1499938964844,293.1499938964844,0.1037798076868057,-2483.08642578125,304.1532592773437,0.8414380550384521,0.1656395643949508,0.1577434688806533,293.345703125,297.1499938964844,293.1499938964844,0.0031907865777611,-1208.2591552734375,295.535400390625,0.5613272190093994,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,293.3457946777344,291.158935546875,1.0,0.1925434172153473,0.9902331233024596,0.9902331233024596,1.0,1.0,-0.8923340439796448,0.3769294917583465,0.5154045820236206,0.1756946742534637,0.0,0.0,0.2771545648574829,25.61347389221192,25.0,0.4967253506183624,-6353.2802734375,79.20587921142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417675614356994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962431222200393,0.1962475031614303,-4.388668003230123e-06,0.0,0.0001438760518794,0.0,0.0,8.08124828338623,0.0,0.0,0.0,0.286177784204483,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641356825828,-1389.4608154296875,304.1524353027344,0.708304762840271,0.0971907153725624,0.0882772728800773,293.1720275878906,297.1499938964844,293.1499938964844,0.1105782315135002,-2613.337646484375,304.1520080566406,0.8549920320510864,0.174397587776184,0.1660393178462982,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465504169464,-1594.375,304.1527404785156,0.8044732809066772,0.1438704282045364,0.1012936383485794,293.18505859375,297.1499938964844,293.1499938964844,0.1031361147761344,-2470.67529296875,304.1532592773437,0.8397379517555237,0.1648091226816177,0.1569607108831405,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422367319464,-1190.118408203125,295.4701232910156,0.5610039830207825,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922355592250824,0.9902235269546508,0.9902235269546508,1.0,1.0,-0.8893137574195862,0.3756501972675323,0.5136635899543762,0.1748681515455246,0.0,0.0,0.2758809924125671,25.631452560424805,25.0,0.5217394828796387,-6327.43701171875,78.69355773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1413330882787704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952968835830688,0.1953012645244598,-4.3866348278243095e-06,0.0,0.0001434351142961,0.0,0.0,8.036055564880371,0.0,0.0,0.0,0.2859973907470703,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498641356825828,-1389.4608154296875,304.1524353027344,0.708304762840271,0.0971907153725624,0.0882772728800773,293.1720275878906,297.1499938964844,293.1499938964844,0.1105782315135002,-2613.337646484375,304.1520080566406,0.8549920320510864,0.174397587776184,0.1660393178462982,293.1806335449219,297.1499938964844,293.1499938964844,0.0871465504169464,-1594.375,304.1527404785156,0.8044732809066772,0.1438704282045364,0.1012936383485794,293.18505859375,297.1499938964844,293.1499938964844,0.1031361147761344,-2470.67529296875,304.1532592773437,0.8397379517555237,0.1648091226816177,0.1569607108831405,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422367319464,-1190.118408203125,295.4701232910156,0.5610039830207825,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,293.344970703125,291.15936279296875,1.0,0.1922355592250824,0.9902235269546508,0.9902235269546508,1.0,1.0,-0.8893137574195862,0.3756501972675323,0.5136635899543762,0.1748681515455246,0.0,0.0,0.2758809924125671,25.631452560424805,25.0,0.5217394828796387,-6327.43701171875,78.69355773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1413330882787704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952968835830688,0.1953012645244598,-4.3866348278243095e-06,0.0,0.0001434351142961,0.0,0.0,8.036055564880371,0.0,0.0,0.0,0.2859973907470703,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493807718157768,-1381.4674072265625,304.1524353027344,0.7064197659492493,0.0966241136193275,0.0877711027860641,293.1747131347656,297.1499938964844,293.1499938964844,0.1097852289676666,-2598.151611328125,304.1526794433594,0.8528547286987305,0.1732969135046005,0.1650692224502563,293.18035888671875,297.1499938964844,293.1499938964844,0.086600475013256,-1586.4788818359375,304.1527404785156,0.8026072382926941,0.1431516706943512,0.1007939502596855,293.1847839355469,297.1499938964844,293.1499938964844,0.1024961620569229,-2458.3232421875,304.1532287597656,0.837936520576477,0.1639791280031204,0.156179130077362,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938638374209,-1172.0263671875,295.4047241210937,0.5605905652046204,0.050000000745058,0.2284849882125854,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919143497943878,0.990213930606842,0.990213930606842,1.0,1.0,-0.886019766330719,0.3743110299110412,0.5117087364196777,0.173830509185791,0.0,0.0,0.2745903432369232,25.65886306762696,25.0,0.3168136775493622,-6301.67578125,78.14952850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408928483724594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943312287330627,0.1943356096744537,-4.384537533042021e-06,0.0,0.0001429883413948,0.0,0.0,7.9899702072143555,0.0,0.0,0.0,0.2858132719993591,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493807718157768,-1381.4674072265625,304.1524353027344,0.7064197659492493,0.0966241136193275,0.0877711027860641,293.1747131347656,297.1499938964844,293.1499938964844,0.1097852289676666,-2598.151611328125,304.1526794433594,0.8528547286987305,0.1732969135046005,0.1650692224502563,293.18035888671875,297.1499938964844,293.1499938964844,0.086600475013256,-1586.4788818359375,304.1527404785156,0.8026072382926941,0.1431516706943512,0.1007939502596855,293.1847839355469,297.1499938964844,293.1499938964844,0.1024961620569229,-2458.3232421875,304.1532287597656,0.837936520576477,0.1639791280031204,0.156179130077362,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938638374209,-1172.0263671875,295.4047241210937,0.5605905652046204,0.050000000745058,0.2284849882125854,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.3442687988281,291.1595458984375,1.0,0.1919143497943878,0.990213930606842,0.990213930606842,1.0,1.0,-0.886019766330719,0.3743110299110412,0.5117087364196777,0.173830509185791,0.0,0.0,0.2745903432369232,25.65886306762696,25.0,0.3168136775493622,-6301.67578125,78.14952850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408928483724594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943312287330627,0.1943356096744537,-4.384537533042021e-06,0.0,0.0001429883413948,0.0,0.0,7.9899702072143555,0.0,0.0,0.0,0.2858132719993591,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491387173533439,-1377.4693603515625,304.1524353027344,0.7054340839385986,0.0963402017951011,0.0875177681446075,293.1764831542969,297.1499938964844,293.1499938964844,0.1093052700161933,-2588.9521484375,304.1530456542969,0.8515724539756775,0.1726357787847519,0.1644811332225799,293.18023681640625,297.1499938964844,293.1499938964844,0.0863274484872818,-1582.532470703125,304.1527404785156,0.8016289472579956,0.1427918225526809,0.1005440130829811,293.1846618652344,297.1499938964844,293.1499938964844,0.1021769344806671,-2452.15576171875,304.1532287597656,0.8369960188865662,0.163564071059227,0.1557885855436325,293.3439025878906,297.1499938964844,293.1499938964844,0.0030696906615048,-1162.9769287109375,295.3719787597656,0.560348391532898,0.050000000745058,0.2284926027059555,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917469799518585,0.99020916223526,0.99020916223526,1.0,1.0,-0.8842503428459167,0.3736083805561065,0.5106419920921326,0.1732329726219177,0.0,0.0,0.273939698934555,25.67632484436035,25.0,0.2892127335071563,-6288.8505859375,77.86263275146484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406677663326263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938475668430328,0.1938519477844238,-4.38348524767207e-06,0.0,0.0001427598908776,0.0,0.0,7.96691370010376,0.0,0.0,0.0,0.285721093416214,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488960705697536,-1373.464111328125,304.1524353027344,0.7044227719306946,0.0960557535290718,0.0872641280293464,293.1784973144531,297.1499938964844,293.1499938964844,0.1087708473205566,-2578.700927734375,304.1534729003906,0.8501555323600769,0.1719036996364593,0.1638261824846267,293.1801147460937,297.1499938964844,293.1499938964844,0.0860539898276329,-1578.580322265625,304.1527404785156,0.8006240129470825,0.1424314826726913,0.1002938970923423,293.1845397949219,297.1499938964844,293.1499938964844,0.1018577367067337,-2445.984130859375,304.1532287597656,0.836032509803772,0.1631488353013992,0.1553980559110641,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455407686531,-1153.928955078125,295.3392639160156,0.5600857734680176,0.050000000745058,0.2285008877515792,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436584472656,291.1597595214844,1.0,0.1915746033191681,0.9902111887931824,0.9902111887931824,1.0,1.0,-0.8824009299278259,0.3728837966918945,0.5095171332359314,0.1725855469703674,0.0,0.0,0.2732796669006347,25.695873260498047,25.0,0.3078581988811493,-6275.9853515625,77.56561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,305.50982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1404383331537246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933598518371582,0.1933642327785492,-4.382429779070662e-06,0.0,0.0001425270602339,0.0,0.0,7.9436936378479,0.0,0.0,0.0,0.2856282889842987,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088659286499,-1365.4302978515625,304.1524353027344,0.7023300528526306,0.0954851433634758,0.0867557227611541,293.1831970214844,297.1499938964844,293.1499938964844,0.1075391843914985,-2555.044189453125,304.15435791015625,0.846928596496582,0.170226365327835,0.1623158603906631,293.1799011230469,297.1499938964844,293.1499938964844,0.0855055674910545,-1570.65625,304.1527404785156,0.7985419631004333,0.141709104180336,0.0997928157448768,293.184326171875,297.1499938964844,293.1499938964844,0.1012193411588668,-2433.626953125,304.1531982421875,0.8340437412261963,0.162317618727684,0.1546167433261871,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972528573125,-1135.8175048828125,295.2738037109375,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912133544683456,0.9902152419090272,0.9902152419090272,1.0,1.0,-0.8784610629081726,0.3713655173778534,0.5070955157279968,0.1711470186710357,0.0,0.0,0.2719271183013916,25.74036979675293,25.0,0.3780947923660278,-6249.96240234375,76.94014739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399634629487991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923653334379196,0.1923697143793106,-4.3802942855109e-06,0.0,0.0001420451299054,0.0,0.0,7.896431922912598,0.0,0.0,0.0,0.2854396104812622,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484088659286499,-1365.4302978515625,304.1524353027344,0.7023300528526306,0.0954851433634758,0.0867557227611541,293.1831970214844,297.1499938964844,293.1499938964844,0.1075391843914985,-2555.044189453125,304.15435791015625,0.846928596496582,0.170226365327835,0.1623158603906631,293.1799011230469,297.1499938964844,293.1499938964844,0.0855055674910545,-1570.65625,304.1527404785156,0.7985419631004333,0.141709104180336,0.0997928157448768,293.184326171875,297.1499938964844,293.1499938964844,0.1012193411588668,-2433.626953125,304.1531982421875,0.8340437412261963,0.162317618727684,0.1546167433261871,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972528573125,-1135.8175048828125,295.2738037109375,0.5595056414604187,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,293.3431396484375,291.1600341796875,1.0,0.1912133544683456,0.9902152419090272,0.9902152419090272,1.0,1.0,-0.8784610629081726,0.3713655173778534,0.5070955157279968,0.1711470186710357,0.0,0.0,0.2719271183013916,25.74036979675293,25.0,0.3780947923660278,-6249.96240234375,76.94014739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399634629487991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923653334379196,0.1923697143793106,-4.3802942855109e-06,0.0,0.0001420451299054,0.0,0.0,7.896431922912598,0.0,0.0,0.0,0.2854396104812622,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189455509185,-1357.3624267578125,304.1524353027344,0.7001545429229736,0.0949120745062828,0.0862455666065216,293.1887512207031,297.1499938964844,293.1499938964844,0.1060894057154655,-2527.14111328125,304.15533447265625,0.8431894183158875,0.1682650595903396,0.1605359762907028,293.17974853515625,297.1499938964844,293.1499938964844,0.0849548131227493,-1562.7021484375,304.1527404785156,0.7963756322860718,0.1409840881824493,0.0992902889847755,293.18414306640625,297.1499938964844,293.1499938964844,0.1005807295441627,-2421.247314453125,304.1531982421875,0.8319836854934692,0.1614851206541061,0.1538347452878952,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489735607057,-1117.6846923828125,295.2082824707031,0.5588623881340027,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908276379108429,0.9902192950248718,0.9902192950248718,1.0,1.0,-0.8741954565048218,0.3697491586208343,0.504446268081665,0.1695272326469421,0.0,0.0,0.2705250680446625,25.79080009460449,25.0,0.4803232848644256,-6223.39013671875,76.27090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1394625157117843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913411915302276,0.1913455575704574,-4.378109679237241e-06,0.0,0.0001415367296431,0.0,0.0,7.847872734069824,0.0,0.0,0.0,0.2852459251880646,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479189455509185,-1357.3624267578125,304.1524353027344,0.7001545429229736,0.0949120745062828,0.0862455666065216,293.1887512207031,297.1499938964844,293.1499938964844,0.1060894057154655,-2527.14111328125,304.15533447265625,0.8431894183158875,0.1682650595903396,0.1605359762907028,293.17974853515625,297.1499938964844,293.1499938964844,0.0849548131227493,-1562.7021484375,304.1527404785156,0.7963756322860718,0.1409840881824493,0.0992902889847755,293.18414306640625,297.1499938964844,293.1499938964844,0.1005807295441627,-2421.247314453125,304.1531982421875,0.8319836854934692,0.1614851206541061,0.1538347452878952,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489735607057,-1117.6846923828125,295.2082824707031,0.5588623881340027,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.1908276379108429,0.9902192950248718,0.9902192950248718,1.0,1.0,-0.8741954565048218,0.3697491586208343,0.504446268081665,0.1695272326469421,0.0,0.0,0.2705250680446625,25.79080009460449,25.0,0.4803232848644256,-6223.39013671875,76.27090454101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1394625157117843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913411915302276,0.1913455575704574,-4.378109679237241e-06,0.0,0.0001415367296431,0.0,0.0,7.847872734069824,0.0,0.0,0.0,0.2852459251880646,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261604249477,-1349.2578125,304.1524353027344,0.6979128122329712,0.0943366512656211,0.085733562707901,293.1949462890625,297.1499938964844,293.1499938964844,0.1044269949197769,-2495.065673828125,304.15631103515625,0.8389666080474854,0.1660274565219879,0.1584918797016143,293.1796264648437,297.1499938964844,293.1499938964844,0.084401287138462,-1554.7117919921875,304.1527404785156,0.7941429018974304,0.1402562111616134,0.0987860336899757,293.1839904785156,297.1499938964844,293.1499938964844,0.0999415293335914,-2408.837646484375,304.1531982421875,0.8298676013946533,0.1606511622667312,0.1530517339706421,293.34234619140625,297.1499938964844,293.1499938964844,0.002900680527091,-1099.5230712890625,295.1427307128906,0.55817049741745,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.190415009856224,0.9902374148368835,0.9902374148368835,1.0,1.0,-0.8696092963218689,0.3680321872234344,0.5015771389007568,0.167741596698761,0.0,0.0,0.2690604031085968,25.845291137695312,25.0,0.5856111645698547,-6196.04296875,75.5569839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389301866292953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902787834405899,0.1902831643819809,-4.3758604988397565e-06,0.0,0.0001409964752383,0.0,0.0,7.797616958618164,0.0,0.0,0.0,0.285045713186264,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474261604249477,-1349.2578125,304.1524353027344,0.6979128122329712,0.0943366512656211,0.085733562707901,293.1949462890625,297.1499938964844,293.1499938964844,0.1044269949197769,-2495.065673828125,304.15631103515625,0.8389666080474854,0.1660274565219879,0.1584918797016143,293.1796264648437,297.1499938964844,293.1499938964844,0.084401287138462,-1554.7117919921875,304.1527404785156,0.7941429018974304,0.1402562111616134,0.0987860336899757,293.1839904785156,297.1499938964844,293.1499938964844,0.0999415293335914,-2408.837646484375,304.1531982421875,0.8298676013946533,0.1606511622667312,0.1530517339706421,293.34234619140625,297.1499938964844,293.1499938964844,0.002900680527091,-1099.5230712890625,295.1427307128906,0.55817049741745,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,293.3423767089844,291.16082763671875,1.0,0.190415009856224,0.9902374148368835,0.9902374148368835,1.0,1.0,-0.8696092963218689,0.3680321872234344,0.5015771389007568,0.167741596698761,0.0,0.0,0.2690604031085968,25.845291137695312,25.0,0.5856111645698547,-6196.04296875,75.5569839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389301866292953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902787834405899,0.1902831643819809,-4.3758604988397565e-06,0.0,0.0001409964752383,0.0,0.0,7.797616958618164,0.0,0.0,0.0,0.285045713186264,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310581684112,-1341.1256103515625,304.1524658203125,0.6956228017807007,0.0937593877315521,0.085220031440258,293.2016296386719,297.1499938964844,293.1499938964844,0.1025681495666503,-2459.09326171875,304.1573181152344,0.8343029022216797,0.1635316312313079,0.1562008708715438,293.1795349121094,297.1499938964844,293.1499938964844,0.0838453099131584,-1546.691162109375,304.1527709960937,0.7918627858161926,0.1395257264375686,0.0982801020145416,293.1838684082031,297.1499938964844,293.1499938964844,0.0993020758032798,-2396.405517578125,304.1531982421875,0.8277108669281006,0.1598158627748489,0.1522676646709442,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523888904601,-1081.3416748046875,295.0771484375,0.5574446320533752,0.050000000745058,0.2285854220390319,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899748891592025,0.9902555346488952,0.9902555346488952,1.0,1.0,-0.8647232055664062,0.3662183284759521,0.4985048770904541,0.165808692574501,0.0,0.0,0.2675307095050812,25.902055740356445,25.0,0.6459906697273254,-6167.80908203125,74.80039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383633464574813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891749054193496,0.1891792863607406,-4.373534920887323e-06,0.0,0.0001404212089255,0.0,0.0,7.745514869689941,0.0,0.0,0.0,0.2848382890224457,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469310581684112,-1341.1256103515625,304.1524658203125,0.6956228017807007,0.0937593877315521,0.085220031440258,293.2016296386719,297.1499938964844,293.1499938964844,0.1025681495666503,-2459.09326171875,304.1573181152344,0.8343029022216797,0.1635316312313079,0.1562008708715438,293.1795349121094,297.1499938964844,293.1499938964844,0.0838453099131584,-1546.691162109375,304.1527709960937,0.7918627858161926,0.1395257264375686,0.0982801020145416,293.1838684082031,297.1499938964844,293.1499938964844,0.0993020758032798,-2396.405517578125,304.1531982421875,0.8277108669281006,0.1598158627748489,0.1522676646709442,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523888904601,-1081.3416748046875,295.0771484375,0.5574446320533752,0.050000000745058,0.2285854220390319,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899748891592025,0.9902555346488952,0.9902555346488952,1.0,1.0,-0.8647232055664062,0.3662183284759521,0.4985048770904541,0.165808692574501,0.0,0.0,0.2675307095050812,25.902055740356445,25.0,0.6459906697273254,-6167.80908203125,74.80039978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383633464574813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891749054193496,0.1891792863607406,-4.373534920887323e-06,0.0,0.0001404212089255,0.0,0.0,7.745514869689941,0.0,0.0,0.0,0.2848382890224457,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466827899217605,-1337.0517578125,304.1524658203125,0.6944640874862671,0.0934702455997467,0.0849628150463104,293.20513916015625,297.1499938964844,293.1499938964844,0.1015672385692596,-2439.6748046875,304.1578063964844,0.8318090438842773,0.1621894836425781,0.1549646854400634,293.1794738769531,297.1499938964844,293.1499938964844,0.0835664793848991,-1542.6707763671875,304.1527709960937,0.7907095551490784,0.1391596049070358,0.0980265438556671,293.1838073730469,297.1499938964844,293.1499938964844,0.0989823117852211,-2390.1826171875,304.1531982421875,0.8266206383705139,0.1593977957963943,0.1518752723932266,293.34197998046875,297.1499938964844,293.1499938964844,0.00282824318856,-1072.244140625,295.0443420410156,0.5570724606513977,0.050000000745058,0.2285975217819214,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897441297769546,0.9902645945549012,0.9902645945549012,1.0,1.0,-0.8621700406074524,0.3652744889259338,0.4968955516815185,0.1647919863462448,0.0,0.0,0.2667406499385834,25.930870056152344,25.0,0.6671556830406189,-6153.330078125,74.40623474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380658894777298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886071264743805,0.1886114925146103,-4.372341663838597e-06,0.0,0.0001401193294441,0.0,0.0,7.718759536743164,0.0,0.0,0.0,0.2847318053245544,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464341528713703,-1332.974365234375,304.1524658203125,0.6932992935180664,0.0931808724999427,0.0847053974866867,293.2087097167969,297.1499938964844,293.1499938964844,0.1005215421319007,-2419.349853515625,304.15826416015625,0.8292108178138733,0.1607879102230072,0.1536711007356643,293.179443359375,297.1499938964844,293.1499938964844,0.0832871347665786,-1538.6444091796875,304.1527709960937,0.7895506024360657,0.1387929618358612,0.0977726355195045,293.1837463378906,297.1499938964844,293.1499938964844,0.0986625477671623,-2383.955810546875,304.1531982421875,0.8255246877670288,0.1589794605970382,0.1514826864004135,293.3418884277344,297.1499938964844,293.1499938964844,0.0028040979523211,-1063.1424560546875,295.01153564453125,0.5566964149475098,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,293.3419189453125,291.1617736816406,1.0,0.1895062327384948,0.9902828931808472,0.9902828931808472,1.0,1.0,-0.8595473170280457,0.3643068969249725,0.4952404201030731,0.1637455075979232,0.0,0.0,0.2659331858158111,25.95969581604004,25.0,0.6834079623222351,-6138.59765625,74.00193786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1377587169408798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880285292863845,0.1880329102277755,-4.371128852653783e-06,0.0,0.0001398075837641,0.0,0.0,7.691525936126709,0.0,0.0,0.0,0.2846234738826751,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459362268447876,-1324.8172607421875,304.1524658203125,0.6910046935081482,0.0926020294427871,0.0841900631785392,293.2148742675781,297.1499938964844,293.1499938964844,0.0983857288956642,-2377.73583984375,304.1590576171875,0.8239259123802185,0.1580359637737274,0.1510246247053146,293.17938232421875,297.1499938964844,293.1499938964844,0.0827273279428482,-1530.5814208984375,304.1527709960937,0.7872734665870667,0.1380585581064224,0.097263753414154,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233922600746,-2371.499755859375,304.1531982421875,0.8233684301376343,0.1581423282623291,0.1506966948509216,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558433357626,-1044.94287109375,294.94586181640625,0.5559802651405334,0.050000000745058,0.2286332994699478,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890117526054382,0.9903193712234496,0.9903193712234496,1.0,1.0,-0.8542264699935913,0.3623582422733307,0.491868257522583,0.1615943163633346,0.0,0.0,0.2642744183540344,26.01055335998535,25.0,0.5462014079093933,-6108.7265625,73.17603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371152997016906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868417710065841,0.1868461370468139,-4.36864456787589e-06,0.0,0.0001391545956721,0.0,0.0,7.63575553894043,0.0,0.0,0.0,0.2844017148017883,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459362268447876,-1324.8172607421875,304.1524658203125,0.6910046935081482,0.0926020294427871,0.0841900631785392,293.2148742675781,297.1499938964844,293.1499938964844,0.0983857288956642,-2377.73583984375,304.1590576171875,0.8239259123802185,0.1580359637737274,0.1510246247053146,293.17938232421875,297.1499938964844,293.1499938964844,0.0827273279428482,-1530.5814208984375,304.1527709960937,0.7872734665870667,0.1380585581064224,0.097263753414154,293.18365478515625,297.1499938964844,293.1499938964844,0.0980233922600746,-2371.499755859375,304.1531982421875,0.8233684301376343,0.1581423282623291,0.1506966948509216,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558433357626,-1044.94287109375,294.94586181640625,0.5559802651405334,0.050000000745058,0.2286332994699478,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,293.3417358398437,291.1622009277344,1.0,0.1890117526054382,0.9903193712234496,0.9903193712234496,1.0,1.0,-0.8542264699935913,0.3623582422733307,0.491868257522583,0.1615943163633346,0.0,0.0,0.2642744183540344,26.01055335998535,25.0,0.5462014079093933,-6108.7265625,73.17603302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371152997016906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868417710065841,0.1868461370468139,-4.36864456787589e-06,0.0,0.0001391545956721,0.0,0.0,7.63575553894043,0.0,0.0,0.0,0.2844017148017883,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421751201152,-1316.7447509765625,304.1524658203125,0.6890021562576294,0.0920259281992912,0.0836743861436843,293.2170104980469,297.1499938964844,293.1499938964844,0.0966660380363464,-2344.246337890625,304.15887451171875,0.819767951965332,0.155954971909523,0.1488953232765197,293.1793518066406,297.1499938964844,293.1499938964844,0.0821721330285072,-1522.6024169921875,304.1527709960937,0.7853184342384338,0.1373254507780075,0.0967536196112632,293.18359375,297.1499938964844,293.1499938964844,0.0973910614848136,-2359.178955078125,304.1531982421875,0.8215111494064331,0.1573061347007751,0.149909108877182,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077684644609,-1026.83056640625,294.87994384765625,0.5555338263511658,0.050000000745058,0.2286480963230133,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885124146938324,0.990355908870697,0.990355908870697,1.0,1.0,-0.8495118618011475,0.3607076108455658,0.4888042211532593,0.1595101356506347,0.0,0.0,0.26270192861557,26.02035903930664,25.0,-0.9283407926559448,-6081.15087890625,72.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1364396065473556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856796741485595,0.1856840401887893,-4.366140728961909e-06,0.0,0.0001384688512189,0.0,0.0,7.581131935119629,0.0,0.0,0.0,0.2841842472553253,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454421751201152,-1316.7447509765625,304.1524658203125,0.6890021562576294,0.0920259281992912,0.0836743861436843,293.2170104980469,297.1499938964844,293.1499938964844,0.0966660380363464,-2344.246337890625,304.15887451171875,0.819767951965332,0.155954971909523,0.1488953232765197,293.1793518066406,297.1499938964844,293.1499938964844,0.0821721330285072,-1522.6024169921875,304.1527709960937,0.7853184342384338,0.1373254507780075,0.0967536196112632,293.18359375,297.1499938964844,293.1499938964844,0.0973910614848136,-2359.178955078125,304.1531982421875,0.8215111494064331,0.1573061347007751,0.149909108877182,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077684644609,-1026.83056640625,294.87994384765625,0.5555338263511658,0.050000000745058,0.2286480963230133,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,293.34149169921875,291.1616516113281,1.0,0.1885124146938324,0.990355908870697,0.990355908870697,1.0,1.0,-0.8495118618011475,0.3607076108455658,0.4888042211532593,0.1595101356506347,0.0,0.0,0.26270192861557,26.02035903930664,25.0,-0.9283407926559448,-6081.15087890625,72.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4764709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1364396065473556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856796741485595,0.1856840401887893,-4.366140728961909e-06,0.0,0.0001384688512189,0.0,0.0,7.581131935119629,0.0,0.0,0.0,0.2841842472553253,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613593518734,-1308.9176025390625,304.1524353027344,0.6872157454490662,0.0914591923356056,0.0831644460558891,293.2171630859375,297.1499938964844,293.1499938964844,0.0953066051006317,-2317.812255859375,304.1581726074219,0.8165145516395569,0.154223620891571,0.1472018212080001,293.17926025390625,297.1499938964844,293.1499938964844,0.0816313326358795,-1514.8564453125,304.1527404785156,0.7835946083068848,0.1366002261638641,0.0962468832731247,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745929956436,-2347.18310546875,304.15313720703125,0.8198621273040771,0.1564757078886032,0.1491244733333587,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603736914694,-1009.01904296875,294.8134155273437,0.5552725195884705,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595458984375,1.0,0.1880228519439697,0.99040687084198,0.99040687084198,1.0,1.0,-0.8453277349472046,0.3593121469020843,0.4860155582427978,0.1574985682964325,0.0,0.0,0.2615027725696563,26.00288391113281,25.0,-2.56944227218628,-6058.5478515625,71.67780303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357520073652267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847440302371978,0.1847483962774276,-4.363932930573355e-06,0.0,0.000137771028676,0.0,0.0,7.536911487579346,0.0,0.0,0.0,0.2840060591697693,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449613593518734,-1308.9176025390625,304.1524353027344,0.6872157454490662,0.0914591923356056,0.0831644460558891,293.2171630859375,297.1499938964844,293.1499938964844,0.0953066051006317,-2317.812255859375,304.1581726074219,0.8165145516395569,0.154223620891571,0.1472018212080001,293.17926025390625,297.1499938964844,293.1499938964844,0.0816313326358795,-1514.8564453125,304.1527404785156,0.7835946083068848,0.1366002261638641,0.0962468832731247,293.1834716796875,297.1499938964844,293.1499938964844,0.0967745929956436,-2347.18310546875,304.15313720703125,0.8198621273040771,0.1564757078886032,0.1491244733333587,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603736914694,-1009.01904296875,294.8134155273437,0.5552725195884705,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,293.341064453125,291.1595458984375,1.0,0.1880228519439697,0.99040687084198,0.99040687084198,1.0,1.0,-0.8453277349472046,0.3593121469020843,0.4860155582427978,0.1574985682964325,0.0,0.0,0.2615027725696563,26.00288391113281,25.0,-2.56944227218628,-6058.5478515625,71.67780303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357520073652267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847440302371978,0.1847483962774276,-4.363932930573355e-06,0.0,0.000137771028676,0.0,0.0,7.536911487579346,0.0,0.0,0.0,0.2840060591697693,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903336465358,-1301.260009765625,304.15240478515625,0.6855100393295288,0.0909043624997139,0.0826646238565445,293.2166748046875,297.1499938964844,293.1499938964844,0.0940758734941482,-2293.855712890625,304.1575012207031,0.8135346174240112,0.1526193022727966,0.1456640809774398,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984373092651,-1507.2327880859375,304.1527099609375,0.781948983669281,0.1358856856822967,0.0957471057772636,293.183349609375,297.1499938964844,293.1499938964844,0.0961652547121048,-2335.318603515625,304.1531066894531,0.8182722926139832,0.1556534171104431,0.1483468413352966,293.3404541015625,297.1499938964844,293.1499938964844,0.002613328397274,-991.3297119140624,294.74725341796875,0.5550615191459656,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875454485416412,0.9904577732086182,0.9904577732086182,1.0,1.0,-0.8413574695587158,0.3580205738544464,0.4833368957042694,0.1555165350437164,0.0,0.0,0.2606205940246582,25.97882080078125,25.0,-2.819789171218872,-6040.03955078125,70.98726654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350840479135513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840623021125793,0.1840666532516479,-4.362262643553549e-06,0.0,0.000137093142257,0.0,0.0,7.50463342666626,0.0,0.0,0.0,0.2838746607303619,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444903336465358,-1301.260009765625,304.15240478515625,0.6855100393295288,0.0909043624997139,0.0826646238565445,293.2166748046875,297.1499938964844,293.1499938964844,0.0940758734941482,-2293.855712890625,304.1575012207031,0.8135346174240112,0.1526193022727966,0.1456640809774398,293.1791076660156,297.1499938964844,293.1499938964844,0.0810984373092651,-1507.2327880859375,304.1527099609375,0.781948983669281,0.1358856856822967,0.0957471057772636,293.183349609375,297.1499938964844,293.1499938964844,0.0961652547121048,-2335.318603515625,304.1531066894531,0.8182722926139832,0.1556534171104431,0.1483468413352966,293.3404541015625,297.1499938964844,293.1499938964844,0.002613328397274,-991.3297119140624,294.74725341796875,0.5550615191459656,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875454485416412,0.9904577732086182,0.9904577732086182,1.0,1.0,-0.8413574695587158,0.3580205738544464,0.4833368957042694,0.1555165350437164,0.0,0.0,0.2606205940246582,25.97882080078125,25.0,-2.819789171218872,-6040.03955078125,70.98726654052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350840479135513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840623021125793,0.1840666532516479,-4.362262643553549e-06,0.0,0.000137093142257,0.0,0.0,7.50463342666626,0.0,0.0,0.0,0.2838746607303619,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442575477063655,-1297.4761962890625,304.15240478515625,0.6846726536750793,0.090631328523159,0.0824187025427818,293.2163391113281,297.1499938964844,293.1499938964844,0.0934824272990226,-2282.28759765625,304.1572265625,0.8120756149291992,0.1518406122922897,0.14492267370224,293.1790466308594,297.1499938964844,293.1499938964844,0.0808335691690445,-1503.4444580078125,304.1527099609375,0.781139075756073,0.1355323642492294,0.0955000072717666,293.18328857421875,297.1499938964844,293.1499938964844,0.0958616659045219,-2329.400634765625,304.1531066894531,0.8174833655357361,0.1552453637123108,0.1479609608650207,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899764150381,-982.5380859375,294.7145080566406,0.5549607872962952,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,293.3401794433594,291.15655517578125,1.0,0.1873113811016082,0.990483283996582,0.990483283996582,1.0,1.0,-0.8394168019294739,0.3573954701423645,0.4820213317871094,0.1545348167419433,0.0,0.0,0.26026052236557,25.96653175354004,25.0,-2.6304306983947754,-6031.6630859375,70.6507339477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111572265625,305.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1347661763429641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837876886129379,0.1837920546531677,-4.361599167168606e-06,0.0,0.0001367705408483,0.0,0.0,7.491658687591553,0.0,0.0,0.0,0.2838219106197357,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440263375639915,-1293.718017578125,304.1523742675781,0.6838418245315552,0.0903609097003936,0.0821752250194549,293.21600341796875,297.1499938964844,293.1499938964844,0.0928972214460372,-2270.869384765625,304.156982421875,0.81061851978302,0.1510714143514633,0.1441918015480041,293.178955078125,297.1499938964844,293.1499938964844,0.0805694982409477,-1499.66796875,304.1527099609375,0.7803336977958679,0.1351813077926635,0.0952545851469039,293.1831970214844,297.1499938964844,293.1499938964844,0.0955586060881614,-2323.489013671875,304.153076171875,0.8166945576667786,0.1548391431570053,0.1475768834352493,293.3397827148437,297.1499938964844,293.1499938964844,0.0025667001027613,-973.7676391601562,294.68194580078125,0.5548602342605591,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.15582275390625,1.0,0.1870801746845245,0.9905070662498474,0.9905070662498474,1.0,1.0,-0.8374959230422974,0.3567785322666168,0.4807173609733581,0.153560072183609,0.0,0.0,0.2599407136440277,25.95454978942871,25.0,-2.3536698818206787,-6023.64306640625,70.31903839111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095092773437,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.302734375,18000.0,0.0,0.0,0.1344621032476425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835452616214752,0.1835496127605438,-4.361019819043577e-06,0.0,0.0001364619383821,0.0,0.0,7.48021936416626,0.0,0.0,0.0,0.2837755084037781,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435680858790874,-1286.269287109375,304.15234375,0.6821948289871216,0.0898271724581718,0.0816948562860488,293.2152404785156,297.1499938964844,293.1499938964844,0.0917436629533767,-2248.335693359375,304.1565856933594,0.8076841235160828,0.1495541036128997,0.1427523642778396,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431594252586,-1492.142578125,304.1526794433594,0.7787317633628845,0.1344852000474929,0.0947681367397308,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536859989166,-2311.677490234375,304.153076171875,0.8151121139526367,0.1540316343307495,0.1468135565519333,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203176774084,-956.269775390625,294.61737060546875,0.554656982421875,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866257637739181,0.9905547499656676,0.9905547499656676,1.0,1.0,-0.8336998820304871,0.3555602729320526,0.4781396090984344,0.1516359597444534,0.0,0.0,0.2593880891799927,25.93197059631348,25.0,-1.7036807537078855,-6008.27001953125,69.66841888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339008510112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831321120262146,0.1831364631652832,-4.360049842944136e-06,0.0,0.0001358923473162,0.0,0.0,7.460765838623047,0.0,0.0,0.0,0.2836967706680298,4.0,0.0,1.0
