time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435680858790874,-1286.269287109375,304.15234375,0.6821948289871216,0.0898271724581718,0.0816948562860488,293.2152404785156,297.1499938964844,293.1499938964844,0.0917436629533767,-2248.335693359375,304.1565856933594,0.8076841235160828,0.1495541036128997,0.1427523642778396,293.17877197265625,297.1499938964844,293.1499938964844,0.0800431594252586,-1492.142578125,304.1526794433594,0.7787317633628845,0.1344852000474929,0.0947681367397308,293.1830444335937,297.1499938964844,293.1499938964844,0.0949536859989166,-2311.677490234375,304.153076171875,0.8151121139526367,0.1540316343307495,0.1468135565519333,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203176774084,-956.269775390625,294.61737060546875,0.554656982421875,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,293.3390808105469,291.1546630859375,1.0,0.1866257637739181,0.9905547499656676,0.9905547499656676,1.0,1.0,-0.8336998820304871,0.3555602729320526,0.4781396090984344,0.1516359597444534,0.0,0.0,0.2593880891799927,25.93197059631348,25.0,-1.7036807537078855,-6008.27001953125,69.66841888427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.4613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339008510112762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831321120262146,0.1831364631652832,-4.360049842944136e-06,0.0,0.0001358923473162,0.0,0.0,7.460765838623047,0.0,0.0,0.0,0.2836967706680298,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431150458753109,-1278.90478515625,304.1523132324219,0.6805652379989624,0.0893022045493125,0.0812226459383964,293.2144470214844,297.1499938964844,293.1499938964844,0.0906072109937667,-2226.1103515625,304.1562805175781,0.8047019839286804,0.1480599343776703,0.1413362771272659,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187428593635,-1484.6475830078125,304.15264892578125,0.7771390080451965,0.1337960958480835,0.0942868366837501,293.182861328125,297.1499938964844,293.1499938964844,0.0943501591682434,-2299.879150390625,304.1530456542969,0.8135195970535278,0.1532299965620041,0.146056056022644,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742227979004,-938.8554077148438,294.55352783203125,0.5544499754905701,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861813813447952,0.9906023740768432,0.9906023740768432,1.0,1.0,-0.8299550414085388,0.3543537855148315,0.4756012558937073,0.1497547179460525,0.0,0.0,0.2589100897312164,25.911489486694336,25.0,-1.085089087486267,-5993.33154296875,69.03340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334087550640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827828139066696,0.1827871799468994,-4.3592581278062426e-06,0.0,0.0001353929401375,0.0,0.0,7.444377422332764,0.0,0.0,0.0,0.2836307883262634,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431150458753109,-1278.90478515625,304.1523132324219,0.6805652379989624,0.0893022045493125,0.0812226459383964,293.2144470214844,297.1499938964844,293.1499938964844,0.0906072109937667,-2226.1103515625,304.1562805175781,0.8047019839286804,0.1480599343776703,0.1413362771272659,293.1785888671875,297.1499938964844,293.1499938964844,0.0795187428593635,-1484.6475830078125,304.15264892578125,0.7771390080451965,0.1337960958480835,0.0942868366837501,293.182861328125,297.1499938964844,293.1499938964844,0.0943501591682434,-2299.879150390625,304.1530456542969,0.8135195970535278,0.1532299965620041,0.146056056022644,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742227979004,-938.8554077148438,294.55352783203125,0.5544499754905701,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539306640625,1.0,0.1861813813447952,0.9906023740768432,0.9906023740768432,1.0,1.0,-0.8299550414085388,0.3543537855148315,0.4756012558937073,0.1497547179460525,0.0,0.0,0.2589100897312164,25.911489486694336,25.0,-1.085089087486267,-5993.33154296875,69.03340148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334087550640106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827828139066696,0.1827871799468994,-4.3592581278062426e-06,0.0,0.0001353929401375,0.0,0.0,7.444377422332764,0.0,0.0,0.0,0.2836307883262634,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426669865846633,-1271.6209716796875,304.1522827148437,0.6789523959159851,0.0887852162122726,0.0807577520608902,293.21368408203125,297.1499938964844,293.1499938964844,0.0894846320152282,-2204.1416015625,304.15606689453125,0.8017128109931946,0.1465857475996017,0.139939546585083,293.1783752441406,297.1499938964844,293.1499938964844,0.0789959356188774,-1477.179931640625,304.15264892578125,0.7755547761917114,0.1331128627061844,0.0938098207116127,293.18267822265625,297.1499938964844,293.1499938964844,0.093748040497303,-2288.0966796875,304.1530456542969,0.8119149208068848,0.1524334102869033,0.1453035026788711,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283684324473,-921.511474609375,294.49029541015625,0.5542404651641846,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.185745969414711,0.9906548857688904,0.9906548857688904,1.0,1.0,-0.8262534737586975,0.3531506955623626,0.4731027483940124,0.1479265838861465,0.0,0.0,0.2584646046161651,25.893007278442383,25.0,-0.5742511749267578,-5978.4599609375,68.4123306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329860091209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824646294116974,0.182468980550766,-4.358564638096141e-06,0.0,0.0001349639060208,0.0,0.0,7.429502487182617,0.0,0.0,0.0,0.2835712432861328,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426669865846633,-1271.6209716796875,304.1522827148437,0.6789523959159851,0.0887852162122726,0.0807577520608902,293.21368408203125,297.1499938964844,293.1499938964844,0.0894846320152282,-2204.1416015625,304.15606689453125,0.8017128109931946,0.1465857475996017,0.139939546585083,293.1783752441406,297.1499938964844,293.1499938964844,0.0789959356188774,-1477.179931640625,304.15264892578125,0.7755547761917114,0.1331128627061844,0.0938098207116127,293.18267822265625,297.1499938964844,293.1499938964844,0.093748040497303,-2288.0966796875,304.1530456542969,0.8119149208068848,0.1524334102869033,0.1453035026788711,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283684324473,-921.511474609375,294.49029541015625,0.5542404651641846,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,293.3374328613281,291.1535339355469,1.0,0.185745969414711,0.9906548857688904,0.9906548857688904,1.0,1.0,-0.8262534737586975,0.3531506955623626,0.4731027483940124,0.1479265838861465,0.0,0.0,0.2584646046161651,25.893007278442383,25.0,-0.5742511749267578,-5978.4599609375,68.4123306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329860091209411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824646294116974,0.182468980550766,-4.358564638096141e-06,0.0,0.0001349639060208,0.0,0.0,7.429502487182617,0.0,0.0,0.0,0.2835712432861328,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422240011394023,-1264.419189453125,304.1522827148437,0.6773584485054016,0.0882759913802146,0.0802998393774032,293.212890625,297.1499938964844,293.1499938964844,0.0883749723434448,-2182.4208984375,304.1558837890625,0.7987387776374817,0.1451309025287628,0.1385610848665237,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746333956718,-1469.7392578125,304.1526184082031,0.7739807367324829,0.1324348896741867,0.0933365449309349,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474491953849,-2276.334716796875,304.15301513671875,0.8102979063987732,0.1516415029764175,0.1445554196834564,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827252443879,-904.2307739257812,294.4276428222656,0.5540308952331543,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853186637163162,0.9907073974609376,0.9907073974609376,1.0,1.0,-0.82259202003479,0.3519454002380371,0.4706466197967529,0.1461606174707412,0.0,0.0,0.2580176889896393,25.87623405456543,25.0,-0.1583565473556518,-5963.447265625,67.80412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326270997524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821523457765579,0.1821567118167877,-4.357908892416162e-06,0.0,0.0001345996424788,0.0,0.0,7.414953231811523,0.0,0.0,0.0,0.2835132777690887,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422240011394023,-1264.419189453125,304.1522827148437,0.6773584485054016,0.0882759913802146,0.0802998393774032,293.212890625,297.1499938964844,293.1499938964844,0.0883749723434448,-2182.4208984375,304.1558837890625,0.7987387776374817,0.1451309025287628,0.1385610848665237,293.1781616210937,297.1499938964844,293.1499938964844,0.0784746333956718,-1469.7392578125,304.1526184082031,0.7739807367324829,0.1324348896741867,0.0933365449309349,293.1824951171875,297.1499938964844,293.1499938964844,0.0931474491953849,-2276.334716796875,304.15301513671875,0.8102979063987732,0.1516415029764175,0.1445554196834564,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827252443879,-904.2307739257812,294.4276428222656,0.5540308952331543,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.33660888671875,291.1534423828125,1.0,0.1853186637163162,0.9907073974609376,0.9907073974609376,1.0,1.0,-0.82259202003479,0.3519454002380371,0.4706466197967529,0.1461606174707412,0.0,0.0,0.2580176889896393,25.87623405456543,25.0,-0.1583565473556518,-5963.447265625,67.80412292480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326270997524261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821523457765579,0.1821567118167877,-4.357908892416162e-06,0.0,0.0001345996424788,0.0,0.0,7.414953231811523,0.0,0.0,0.0,0.2835132777690887,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420045740902423,-1260.8516845703125,304.1522521972656,0.6765697002410889,0.0880244076251983,0.0800735801458358,293.2124938964844,297.1499938964844,293.1499938964844,0.0878251120448112,-2171.658447265625,304.15582275390625,0.7972594499588013,0.1444110125303268,0.1378789097070694,293.1780700683594,297.1499938964844,293.1499938964844,0.078214593231678,-1466.02978515625,304.1526184082031,0.7731984257698059,0.1320978552103042,0.0931012779474258,293.18243408203125,297.1499938964844,293.1499938964844,0.0928478017449379,-2270.46337890625,304.15301513671875,0.8094848990440369,0.1512473225593567,0.1441830396652221,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600074928253,-895.624267578125,294.396484375,0.5539267659187317,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,293.3361511230469,291.1534729003906,1.0,0.1851079314947128,0.9907336235046388,0.9907336235046388,1.0,1.0,-0.820776641368866,0.351341038942337,0.4694356024265289,0.1453033536672592,0.0,0.0,0.2577844262123108,25.868396759033203,25.0,0.0202060770243406,-5955.8408203125,67.50470733642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1324693411588668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819917112588882,0.1819960623979568,-4.357580564828822e-06,0.0,0.0001344395423075,0.0,0.0,7.407486438751221,0.0,0.0,0.0,0.2834836542606354,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417865477502346,-1257.306640625,304.1522521972656,0.6757869720458984,0.0877748057246208,0.0798490867018699,293.21209716796875,297.1499938964844,293.1499938964844,0.0872784852981567,-2160.961181640625,304.15576171875,0.7957860231399536,0.1436960697174072,0.1372013688087463,293.177978515625,297.1499938964844,293.1499938964844,0.077954962849617,-1462.3277587890625,304.1526184082031,0.7724196314811707,0.1317620426416397,0.0928668677806854,293.1823425292969,297.1499938964844,293.1499938964844,0.092548631131649,-2264.599853515625,304.15301513671875,0.8086690306663513,0.1508542746305465,0.1438117325305938,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373321164399,-887.0307006835938,294.365478515625,0.5538236498832703,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,293.3357238769531,291.153564453125,1.0,0.1848989576101303,0.9907647967338562,0.9907647967338562,1.0,1.0,-0.8189712166786194,0.3507350087165832,0.4682362079620361,0.1444644033908844,0.0,0.0,0.2575403153896332,25.86085319519043,25.0,0.1841183006763458,-5948.1474609375,67.20823669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.1323235183954239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818248182535171,0.1818291842937469,-4.357244506536517e-06,0.0,0.0001342915493296,0.0,0.0,7.3997392654418945,0.0,0.0,0.0,0.2834529876708984,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413550212979316,-1250.2894287109375,304.1522216796875,0.6742414832115173,0.0872818678617477,0.0794056430459022,293.2113342285156,297.1499938964844,293.1499938964844,0.0861953943967819,-2139.77392578125,304.1556396484375,0.7928605079650879,0.1422817707061767,0.135860800743103,293.1777648925781,297.1499938964844,293.1499938964844,0.077437050640583,-1454.9483642578125,304.1526184082031,0.7708740830421448,0.131094217300415,0.0924006626009941,293.1821594238281,297.1499938964844,293.1499938964844,0.091951847076416,-2252.898681640625,304.15301513671875,0.8070288896560669,0.1500717997550964,0.1430724412202835,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921508643776,-869.8991088867188,294.30377197265625,0.5536211133003235,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844862252473831,0.990827202796936,0.990827202796936,1.0,1.0,-0.815391480922699,0.349517285823822,0.4658742249011993,0.1428436785936355,0.0,0.0,0.2570060789585113,25.84651565551757,25.0,0.4773195683956146,-5932.43798828125,66.62408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320614218711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814629584550857,0.1814673244953155,-4.35652782471152e-06,0.0,0.0001340255548711,0.0,0.0,7.382969856262207,0.0,0.0,0.0,0.2833867073059082,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413550212979316,-1250.2894287109375,304.1522216796875,0.6742414832115173,0.0872818678617477,0.0794056430459022,293.2113342285156,297.1499938964844,293.1499938964844,0.0861953943967819,-2139.77392578125,304.1556396484375,0.7928605079650879,0.1422817707061767,0.135860800743103,293.1777648925781,297.1499938964844,293.1499938964844,0.077437050640583,-1454.9483642578125,304.1526184082031,0.7708740830421448,0.131094217300415,0.0924006626009941,293.1821594238281,297.1499938964844,293.1499938964844,0.091951847076416,-2252.898681640625,304.15301513671875,0.8070288896560669,0.1500717997550964,0.1430724412202835,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921508643776,-869.8991088867188,294.30377197265625,0.5536211133003235,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,293.3348693847656,291.1539001464844,1.0,0.1844862252473831,0.990827202796936,0.990827202796936,1.0,1.0,-0.815391480922699,0.349517285823822,0.4658742249011993,0.1428436785936355,0.0,0.0,0.2570060789585113,25.84651565551757,25.0,0.4773195683956146,-5932.43798828125,66.62408447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320614218711853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814629584550857,0.1814673244953155,-4.35652782471152e-06,0.0,0.0001340255548711,0.0,0.0,7.382969856262207,0.0,0.0,0.0,0.2833867073059082,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297719597816,-1243.3726806640625,304.1521911621094,0.6727246642112732,0.0867973566055297,0.0789696648716926,293.2105407714844,297.1499938964844,293.1499938964844,0.0851259604096412,-2118.86962890625,304.1555480957031,0.7899675369262695,0.1408884972333908,0.1345398724079132,293.1775817871094,297.1499938964844,293.1499938964844,0.076921060681343,-1447.6036376953125,304.152587890625,0.7693464159965515,0.1304314285516739,0.0919379293918609,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573428988456,-2241.23779296875,304.1529846191406,0.8053775429725647,0.1492941826581955,0.1423376500606537,293.3338928222656,297.1499938964844,293.1499938964844,0.00224718474783,-852.8391723632812,294.2425537109375,0.553425133228302,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840800344944,0.990889608860016,0.990889608860016,1.0,1.0,-0.8118535876274109,0.3482908904552459,0.4635626971721649,0.1413019597530365,0.0,0.0,0.2563931345939636,25.83294677734375,25.0,0.7335913181304932,-5916.20166015625,66.05123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.131826102733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810511946678161,0.1810555458068847,-4.355724740889855e-06,0.0,0.0001337867288384,0.0,0.0,7.363919734954834,0.0,0.0,0.0,0.2833116054534912,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409297719597816,-1243.3726806640625,304.1521911621094,0.6727246642112732,0.0867973566055297,0.0789696648716926,293.2105407714844,297.1499938964844,293.1499938964844,0.0851259604096412,-2118.86962890625,304.1555480957031,0.7899675369262695,0.1408884972333908,0.1345398724079132,293.1775817871094,297.1499938964844,293.1499938964844,0.076921060681343,-1447.6036376953125,304.152587890625,0.7693464159965515,0.1304314285516739,0.0919379293918609,293.1819763183594,297.1499938964844,293.1499938964844,0.0913573428988456,-2241.23779296875,304.1529846191406,0.8053775429725647,0.1492941826581955,0.1423376500606537,293.3338928222656,297.1499938964844,293.1499938964844,0.00224718474783,-852.8391723632812,294.2425537109375,0.553425133228302,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,293.333984375,291.1544189453125,1.0,0.1840800344944,0.990889608860016,0.990889608860016,1.0,1.0,-0.8118535876274109,0.3482908904552459,0.4635626971721649,0.1413019597530365,0.0,0.0,0.2563931345939636,25.83294677734375,25.0,0.7335913181304932,-5916.20166015625,66.05123901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.131826102733612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810511946678161,0.1810555458068847,-4.355724740889855e-06,0.0,0.0001337867288384,0.0,0.0,7.363919734954834,0.0,0.0,0.0,0.2833116054534912,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.040511280298233,-1236.563720703125,304.15216064453125,0.6712390184402466,0.0863215997815132,0.0785414204001426,293.2097473144531,297.1499938964844,293.1499938964844,0.0840707272291183,-2098.263916015625,304.15545654296875,0.7871119976043701,0.1395169794559478,0.1332392394542694,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072760939598,-1440.2982177734375,304.152587890625,0.7678383588790894,0.129773810505867,0.0914787203073501,293.1817932128906,297.1499938964844,293.1499938964844,0.0907654911279678,-2229.625244140625,304.1529846191406,0.8037295937538147,0.1485216617584228,0.1416075527667999,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024381905794,-835.8544311523438,294.1817626953125,0.5532369613647461,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836801320314407,0.9909587502479552,0.9909587502479552,1.0,1.0,-0.808358907699585,0.3470557332038879,0.461303174495697,0.1398412734270095,0.0,0.0,0.2556823790073395,25.81993293762207,25.0,0.9450441002845764,-5899.31787109375,65.48948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1316024661064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805756539106369,0.1805800050497055,-4.354805241746362e-06,0.0,0.0001335597771685,0.0,0.0,7.341947555541992,0.0,0.0,0.0,0.2832251191139221,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.040511280298233,-1236.563720703125,304.15216064453125,0.6712390184402466,0.0863215997815132,0.0785414204001426,293.2097473144531,297.1499938964844,293.1499938964844,0.0840707272291183,-2098.263916015625,304.15545654296875,0.7871119976043701,0.1395169794559478,0.1332392394542694,293.1773681640625,297.1499938964844,293.1499938964844,0.0764072760939598,-1440.2982177734375,304.152587890625,0.7678383588790894,0.129773810505867,0.0914787203073501,293.1817932128906,297.1499938964844,293.1499938964844,0.0907654911279678,-2229.625244140625,304.1529846191406,0.8037295937538147,0.1485216617584228,0.1416075527667999,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024381905794,-835.8544311523438,294.1817626953125,0.5532369613647461,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.1836801320314407,0.9909587502479552,0.9909587502479552,1.0,1.0,-0.808358907699585,0.3470557332038879,0.461303174495697,0.1398412734270095,0.0,0.0,0.2556823790073395,25.81993293762207,25.0,0.9450441002845764,-5899.31787109375,65.48948669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1316024661064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805756539106369,0.1805800050497055,-4.354805241746362e-06,0.0,0.0001335597771685,0.0,0.0,7.341947555541992,0.0,0.0,0.0,0.2832251191139221,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401000827550888,-1229.8709716796875,304.1521301269531,0.6697865724563599,0.0858549177646637,0.0781212151050567,293.2089233398437,297.1499938964844,293.1499938964844,0.0830303579568862,-2077.97412109375,304.1553649902344,0.784298300743103,0.138167917728424,0.1319596320390701,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960843086242,-1433.0384521484375,304.152587890625,0.7663513422012329,0.1291215270757675,0.0910231694579124,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767462491989,-2218.072265625,304.1529846191406,0.8020961880683899,0.1477545201778412,0.1408824026584625,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579207386821,-818.9505615234375,294.12139892578125,0.5530574321746826,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832863688468933,0.99102783203125,0.99102783203125,1.0,1.0,-0.8049091100692749,0.3458122909069061,0.4590967893600464,0.1384618431329727,0.0,0.0,0.254860520362854,25.80731201171875,25.0,1.1033943891525269,-5881.6884765625,64.93869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313758343458175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180026426911354,0.1800307929515838,-4.353744316176744e-06,0.0,0.0001333297695964,0.0,0.0,7.316595077514648,0.0,0.0,0.0,0.2831253409385681,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401000827550888,-1229.8709716796875,304.1521301269531,0.6697865724563599,0.0858549177646637,0.0781212151050567,293.2089233398437,297.1499938964844,293.1499938964844,0.0830303579568862,-2077.97412109375,304.1553649902344,0.784298300743103,0.138167917728424,0.1319596320390701,293.1771545410156,297.1499938964844,293.1499938964844,0.0758960843086242,-1433.0384521484375,304.152587890625,0.7663513422012329,0.1291215270757675,0.0910231694579124,293.1816101074219,297.1499938964844,293.1499938964844,0.0901767462491989,-2218.072265625,304.1529846191406,0.8020961880683899,0.1477545201778412,0.1408824026584625,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579207386821,-818.9505615234375,294.12139892578125,0.5530574321746826,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,293.33221435546875,291.1558837890625,1.0,0.1832863688468933,0.99102783203125,0.99102783203125,1.0,1.0,-0.8049091100692749,0.3458122909069061,0.4590967893600464,0.1384618431329727,0.0,0.0,0.254860520362854,25.80731201171875,25.0,1.1033943891525269,-5881.6884765625,64.93869018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313758343458175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180026426911354,0.1800307929515838,-4.353744316176744e-06,0.0,0.0001333297695964,0.0,0.0,7.316595077514648,0.0,0.0,0.0,0.2831253409385681,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398976504802703,-1226.5750732421875,304.152099609375,0.6690741777420044,0.0856253951787948,0.0779144987463951,293.2085266113281,297.1499938964844,293.1499938964844,0.0825165063142776,-2067.9638671875,304.15533447265625,0.7829099297523499,0.1375027745962143,0.1313286125659942,293.17706298828125,297.1499938964844,293.1499938964844,0.0756417363882064,-1429.4295654296875,304.1525573730469,0.7656164765357971,0.1287976503372192,0.0907969400286674,293.1814880371094,297.1499938964844,293.1499938964844,0.0898838341236114,-2212.32421875,304.1529541015625,0.8012859225273132,0.1473732441663742,0.1405219435691833,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357259247452,-810.5211181640625,294.09136962890625,0.5529711246490479,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,293.331787109375,291.15631103515625,1.0,0.1830919682979583,0.9910624027252196,0.9910624027252196,1.0,1.0,-0.8032031655311584,0.3451882898807525,0.4580148756504059,0.1378031969070434,0.0,0.0,0.2544012367725372,25.801118850708008,25.0,1.154962182044983,-5872.548828125,64.66764068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1312562525272369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.179719403386116,0.1797237545251846,-4.353150416136487e-06,0.0,0.0001332084066234,0.0,0.0,7.302430629730225,0.0,0.0,0.0,0.2830696105957031,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396972261369228,-1223.3114013671875,304.152099609375,0.6683704257011414,0.085398219525814,0.0777098461985588,293.2080993652344,297.1499938964844,293.1499938964844,0.0820065662264823,-2058.037353515625,304.1553039550781,0.7815329432487488,0.1368433386087417,0.1307029277086258,293.1769714355469,297.1499938964844,293.1499938964844,0.0753882303833961,-1425.835205078125,304.1525573730469,0.7648870348930359,0.1284751445055008,0.0905716493725776,293.181396484375,297.1499938964844,293.1499938964844,0.0895919203758239,-2206.595947265625,304.1529541015625,0.800479531288147,0.1469933837652206,0.1401627957820892,293.3312683105469,297.1499938964844,293.1499938964844,0.002113637747243,-802.1315307617188,294.0614013671875,0.5528870224952698,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,293.3313293457031,291.15673828125,1.0,0.1828990131616592,0.9911031126976012,0.9911031126976012,1.0,1.0,-0.8015085458755493,0.3445629775524139,0.4569455981254577,0.1371634304523468,0.0,0.0,0.253913015127182,25.794979095458984,25.0,1.187153458595276,-5863.205078125,64.39923858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311306059360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793927550315857,0.1793971061706543,-4.352516953076702e-06,0.0,0.0001330808881903,0.0,0.0,7.287365913391113,0.0,0.0,0.0,0.2830103039741516,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393027327954769,-1216.8851318359375,304.15203857421875,0.666990339756012,0.0849511846899986,0.0773070380091667,293.207275390625,297.1499938964844,293.1499938964844,0.0809988379478454,-2038.44677734375,304.1552124023437,0.7788160443305969,0.1355422735214233,0.1294682770967483,293.1767578125,297.1499938964844,293.1499938964844,0.0748839303851127,-1418.6923828125,304.1525573730469,0.7634456753730774,0.1278345584869384,0.0901240780949592,293.18121337890625,297.1499938964844,293.1499938964844,0.0890112966299057,-2195.203369140625,304.1529235839844,0.7988801002502441,0.1462382227182388,0.1394486874341964,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695831626653,-785.3970336914062,294.00177001953125,0.5527260899543762,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825175881385803,0.9911845326423644,0.9911845326423644,1.0,1.0,-0.7981557250022888,0.3433080017566681,0.4548477232456207,0.135943129658699,0.0,0.0,0.252846747636795,25.782793045043945,25.0,1.2305399179458618,-5843.869140625,63.87053298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1308551579713821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786794513463974,0.178683802485466,-4.351129518909147e-06,0.0,0.0001328013458987,0.0,0.0,7.254491329193115,0.0,0.0,0.0,0.2828809022903442,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393027327954769,-1216.8851318359375,304.15203857421875,0.666990339756012,0.0849511846899986,0.0773070380091667,293.207275390625,297.1499938964844,293.1499938964844,0.0809988379478454,-2038.44677734375,304.1552124023437,0.7788160443305969,0.1355422735214233,0.1294682770967483,293.1767578125,297.1499938964844,293.1499938964844,0.0748839303851127,-1418.6923828125,304.1525573730469,0.7634456753730774,0.1278345584869384,0.0901240780949592,293.18121337890625,297.1499938964844,293.1499938964844,0.0890112966299057,-2195.203369140625,304.1529235839844,0.7988801002502441,0.1462382227182388,0.1394486874341964,293.3303527832031,297.1499938964844,293.1499938964844,0.0020695831626653,-785.3970336914062,294.00177001953125,0.5527260899543762,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825175881385803,0.9911845326423644,0.9911845326423644,1.0,1.0,-0.7981557250022888,0.3433080017566681,0.4548477232456207,0.135943129658699,0.0,0.0,0.252846747636795,25.782793045043945,25.0,1.2305399179458618,-5843.869140625,63.87053298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1308551579713821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786794513463974,0.178683802485466,-4.351129518909147e-06,0.0,0.0001328013458987,0.0,0.0,7.254491329193115,0.0,0.0,0.0,0.2828809022903442,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389164984226226,-1210.5902099609375,304.1520080566406,0.6656457185745239,0.0845136120915412,0.0769126117229461,293.2064208984375,297.1499938964844,293.1499938964844,0.0800066590309143,-2019.1939697265625,304.1551208496094,0.7761478424072266,0.1342640668153762,0.128255009651184,293.1765441894531,297.1499938964844,293.1499938964844,0.0743832364678382,-1411.610595703125,304.15252685546875,0.7620270252227783,0.1271997243165969,0.0896804332733154,293.1809997558594,297.1499938964844,293.1499938964844,0.0884349271655082,-2183.896240234375,304.1529235839844,0.7972983121871948,0.1454890668392181,0.1387400925159454,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257835276424,-768.7578125,293.9424743652344,0.5525745749473572,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.15850830078125,1.0,0.182141825556755,0.9912659525871276,0.9912659525871276,1.0,1.0,-0.7948495149612427,0.3420481383800506,0.452801376581192,0.134796991944313,0.0,0.0,0.2516655325889587,25.77066993713379,25.0,1.2543902397155762,-5823.646484375,63.352169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1305424571037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778902411460876,0.1778945922851562,-4.349589744379045e-06,0.0,0.0001324839977314,0.0,0.0,7.218154907226562,0.0,0.0,0.0,0.2827378213405609,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389164984226226,-1210.5902099609375,304.1520080566406,0.6656457185745239,0.0845136120915412,0.0769126117229461,293.2064208984375,297.1499938964844,293.1499938964844,0.0800066590309143,-2019.1939697265625,304.1551208496094,0.7761478424072266,0.1342640668153762,0.128255009651184,293.1765441894531,297.1499938964844,293.1499938964844,0.0743832364678382,-1411.610595703125,304.15252685546875,0.7620270252227783,0.1271997243165969,0.0896804332733154,293.1809997558594,297.1499938964844,293.1499938964844,0.0884349271655082,-2183.896240234375,304.1529235839844,0.7972983121871948,0.1454890668392181,0.1387400925159454,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257835276424,-768.7578125,293.9424743652344,0.5525745749473572,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.15850830078125,1.0,0.182141825556755,0.9912659525871276,0.9912659525871276,1.0,1.0,-0.7948495149612427,0.3420481383800506,0.452801376581192,0.134796991944313,0.0,0.0,0.2516655325889587,25.77066993713379,25.0,1.2543902397155762,-5823.646484375,63.352169036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1305424571037292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778902411460876,0.1778945922851562,-4.349589744379045e-06,0.0,0.0001324839977314,0.0,0.0,7.218154907226562,0.0,0.0,0.0,0.2827378213405609,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385390035808086,-1204.433837890625,304.1519775390625,0.6643379926681519,0.0840859487652778,0.0765269696712493,293.20556640625,297.1499938964844,293.1499938964844,0.0790307000279426,-2000.2939453125,304.155029296875,0.7735316157341003,0.1330096125602722,0.1270640343427658,293.17633056640625,297.1499938964844,293.1499938964844,0.0738864839076995,-1404.5948486328125,304.15252685546875,0.7606318593025208,0.1265709996223449,0.0892409533262252,293.1807861328125,297.1499938964844,293.1499938964844,0.0878631919622421,-2172.683349609375,304.15289306640625,0.7957351803779602,0.1447463631629943,0.1380374282598495,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821941386908,-752.1975708007812,293.8835144042969,0.5524324178695679,0.050000000745058,0.2287536114454269,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.181771844625473,0.991352677345276,0.991352677345276,1.0,1.0,-0.7915924191474915,0.3407855927944183,0.4508067965507507,0.1337228417396545,0.0,0.0,0.2503666579723358,25.75855255126953,25.0,1.2510713338851929,-5802.453125,62.84427261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1301854103803634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770238727331161,0.1770282238721847,-4.347896719991695e-06,0.0,0.0001321216404903,0.0,0.0,7.17831563949585,0.0,0.0,0.0,0.2825809419155121,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385390035808086,-1204.433837890625,304.1519775390625,0.6643379926681519,0.0840859487652778,0.0765269696712493,293.20556640625,297.1499938964844,293.1499938964844,0.0790307000279426,-2000.2939453125,304.155029296875,0.7735316157341003,0.1330096125602722,0.1270640343427658,293.17633056640625,297.1499938964844,293.1499938964844,0.0738864839076995,-1404.5948486328125,304.15252685546875,0.7606318593025208,0.1265709996223449,0.0892409533262252,293.1807861328125,297.1499938964844,293.1499938964844,0.0878631919622421,-2172.683349609375,304.15289306640625,0.7957351803779602,0.1447463631629943,0.1380374282598495,293.3285827636719,297.1499938964844,293.1499938964844,0.0019821941386908,-752.1975708007812,293.8835144042969,0.5524324178695679,0.050000000745058,0.2287536114454269,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.181771844625473,0.991352677345276,0.991352677345276,1.0,1.0,-0.7915924191474915,0.3407855927944183,0.4508067965507507,0.1337228417396545,0.0,0.0,0.2503666579723358,25.75855255126953,25.0,1.2510713338851929,-5802.453125,62.84427261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1301854103803634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770238727331161,0.1770282238721847,-4.347896719991695e-06,0.0,0.0001321216404903,0.0,0.0,7.17831563949585,0.0,0.0,0.0,0.2825809419155121,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.038170963525772,-1198.4278564453125,304.15191650390625,0.6630685329437256,0.0836687535047531,0.0761506035923957,293.2046813964844,297.1499938964844,293.1499938964844,0.078072041273117,-1981.76904296875,304.15496826171875,0.7709705233573914,0.1317799687385559,0.1258963495492935,293.1761169433594,297.1499938964844,293.1499938964844,0.0733943283557891,-1397.6549072265625,304.1524963378906,0.759260892868042,0.125948891043663,0.0888059735298156,293.1805725097656,297.1499938964844,293.1499938964844,0.0872968062758445,-2161.57958984375,304.1528625488281,0.7941919565200806,0.1440106332302093,0.1373412013053894,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388537621125,-735.7325439453125,293.8248291015625,0.5522995591163635,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814078241586685,0.9914394617080688,0.9914394617080688,1.0,1.0,-0.78838711977005,0.3395230174064636,0.4488641023635864,0.1327171772718429,0.0,0.0,0.2489540725946426,25.746395111083984,25.0,1.1949286460876465,-5780.24072265625,62.34706878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.129778191447258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760824918746948,0.1760868430137634,-4.346051809989149e-06,0.0,0.0001317083660978,0.0,0.0,7.135082721710205,0.0,0.0,0.0,0.2824106812477112,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.038170963525772,-1198.4278564453125,304.15191650390625,0.6630685329437256,0.0836687535047531,0.0761506035923957,293.2046813964844,297.1499938964844,293.1499938964844,0.078072041273117,-1981.76904296875,304.15496826171875,0.7709705233573914,0.1317799687385559,0.1258963495492935,293.1761169433594,297.1499938964844,293.1499938964844,0.0733943283557891,-1397.6549072265625,304.1524963378906,0.759260892868042,0.125948891043663,0.0888059735298156,293.1805725097656,297.1499938964844,293.1499938964844,0.0872968062758445,-2161.57958984375,304.1528625488281,0.7941919565200806,0.1440106332302093,0.1373412013053894,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388537621125,-735.7325439453125,293.8248291015625,0.5522995591163635,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814078241586685,0.9914394617080688,0.9914394617080688,1.0,1.0,-0.78838711977005,0.3395230174064636,0.4488641023635864,0.1327171772718429,0.0,0.0,0.2489540725946426,25.746395111083984,25.0,1.1949286460876465,-5780.24072265625,62.34706878662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.129778191447258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760824918746948,0.1760868430137634,-4.346051809989149e-06,0.0,0.0001317083660978,0.0,0.0,7.135082721710205,0.0,0.0,0.0,0.2824106812477112,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379905924201011,-1195.4827880859375,304.15191650390625,0.6624482870101929,0.0834641456604003,0.0759659633040428,293.2042541503906,297.1499938964844,293.1499938964844,0.0775992944836616,-1972.6494140625,304.1549072265625,0.7697111368179321,0.1311745345592498,0.1253212988376617,293.1759948730469,297.1499938964844,293.1499938964844,0.073150098323822,-1394.215087890625,304.1524963378906,0.7585846185684204,0.1256403923034668,0.0885902270674705,293.1804504394531,297.1499938964844,293.1499938964844,0.0870157480239868,-2156.071533203125,304.1528625488281,0.7934280633926392,0.1436455100774765,0.1369956135749817,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172729225829,-727.534423828125,293.79559326171875,0.5522366166114807,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812280565500259,0.9914828538894652,0.9914828538894652,1.0,1.0,-0.7868043184280396,0.3388922810554504,0.4479120075702667,0.1322390288114547,0.0,0.0,0.2482082247734069,25.740291595458984,25.0,1.1577385663986206,-5768.7587890625,62.10246658325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1295550912618637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755862087011337,0.1755905449390411,-4.345077286416199e-06,0.0,0.0001314819382969,0.0,0.0,7.112313747406006,0.0,0.0,0.0,0.2823210060596466,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378128364682197,-1192.57958984375,304.1518859863281,0.6618382930755615,0.083262413740158,0.0757838636636734,293.20379638671875,297.1499938964844,293.1499938964844,0.077131263911724,-1963.6314697265625,304.1548767089844,0.7684668302536011,0.1305757462978363,0.1247525140643119,293.1758728027344,297.1499938964844,293.1499938964844,0.0729072391986846,-1390.79736328125,304.1524658203125,0.7579147815704346,0.125333771109581,0.0883757695555687,293.18035888671875,297.1499938964844,293.1499938964844,0.0867362543940544,-2150.595703125,304.1528625488281,0.7926696538925171,0.1432823985815048,0.136651873588562,293.3267517089844,297.1499938964844,293.1499938964844,0.001895755296573,-719.3607177734375,293.7664489746094,0.5521759390830994,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810498982667923,0.991531789302826,0.991531789302826,1.0,1.0,-0.7852357029914856,0.3382626175880432,0.4469730854034424,0.1317771524190902,0.0,0.0,0.2474361360073089,25.73416328430176,25.0,1.1129801273345947,-5757.01513671875,61.86065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1293181329965591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750730723142624,0.1750774085521698,-4.344068656791933e-06,0.0,0.0001312414678977,0.0,0.0,7.088790416717529,0.0,0.0,0.0,0.2822283506393432,4.0,0.0,1.0
