time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374644957482814,-1186.88671875,304.1518249511719,0.6606465578079224,0.0828667357563972,0.0754265934228897,293.202880859375,297.1499938964844,293.1499938964844,0.0762077942490577,-1945.870361328125,304.15478515625,0.7660195827484131,0.1293961703777313,0.1236318424344062,293.1756591796875,297.1499938964844,293.1499938964844,0.072425290942192,-1384.0230712890625,304.1524658203125,0.7565932273864746,0.1247256994247436,0.0879503786563873,293.1801147460937,297.1499938964844,293.1499938964844,0.0861816108226776,-2139.7333984375,304.15283203125,0.7911684513092041,0.1425617188215255,0.1359695345163345,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529135268181,-703.0879516601562,293.7083740234375,0.5520612001419067,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806978583335876,0.9916296005249025,0.9916296005249025,1.0,1.0,-0.7821372151374817,0.3370051980018616,0.4451320469379425,0.1308995187282562,0.0,0.0,0.2458264231681823,25.721818923950195,25.0,1.0314232110977173,-5732.810546875,61.38470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1288077682256698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740059107542038,0.1740102618932724,-4.34196908827289e-06,0.0,0.0001307235070271,0.0,0.0,7.039928913116455,0.0,0.0,0.0,0.2820358872413635,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374644957482814,-1186.88671875,304.1518249511719,0.6606465578079224,0.0828667357563972,0.0754265934228897,293.202880859375,297.1499938964844,293.1499938964844,0.0762077942490577,-1945.870361328125,304.15478515625,0.7660195827484131,0.1293961703777313,0.1236318424344062,293.1756591796875,297.1499938964844,293.1499938964844,0.072425290942192,-1384.0230712890625,304.1524658203125,0.7565932273864746,0.1247256994247436,0.0879503786563873,293.1801147460937,297.1499938964844,293.1499938964844,0.0861816108226776,-2139.7333984375,304.15283203125,0.7911684513092041,0.1425617188215255,0.1359695345163345,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529135268181,-703.0879516601562,293.7083740234375,0.5520612001419067,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806978583335876,0.9916296005249025,0.9916296005249025,1.0,1.0,-0.7821372151374817,0.3370051980018616,0.4451320469379425,0.1308995187282562,0.0,0.0,0.2458264231681823,25.721818923950195,25.0,1.0314232110977173,-5732.810546875,61.38470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1288077682256698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740059107542038,0.1740102618932724,-4.34196908827289e-06,0.0,0.0001307235070271,0.0,0.0,7.039928913116455,0.0,0.0,0.0,0.2820358872413635,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371265783905983,-1181.3594970703125,304.1517944335937,0.6594955325126648,0.0824825391173362,0.0750795230269432,293.20196533203125,297.1499938964844,293.1499938964844,0.0753027498722076,-1928.5067138671875,304.1546936035156,0.7636328339576721,0.1282428205013275,0.122535839676857,293.1754150390625,297.1499938964844,293.1499938964844,0.0719489306211471,-1377.33837890625,304.1524353027344,0.7552975416183472,0.1241254061460495,0.0875303074717521,293.17987060546875,297.1499938964844,293.1499938964844,0.0856333449482917,-2129.002197265625,304.1528015136719,0.7896901965141296,0.1418494582176208,0.1352949738502502,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103148322552,-686.9087524414062,293.65057373046875,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803521066904068,0.9917274117469788,0.9917274117469788,1.0,1.0,-0.7790959477424622,0.3357531726360321,0.44334277510643,0.1300830692052841,0.0,0.0,0.2441247999668121,25.70934295654297,25.0,0.9544781446456908,-5707.5595703125,60.9196662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1282467097043991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728827953338623,0.1728871315717697,-4.339760835136985e-06,0.0,0.0001301541051361,0.0,0.0,6.9885993003845215,0.0,0.0,0.0,0.2818337380886078,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371265783905983,-1181.3594970703125,304.1517944335937,0.6594955325126648,0.0824825391173362,0.0750795230269432,293.20196533203125,297.1499938964844,293.1499938964844,0.0753027498722076,-1928.5067138671875,304.1546936035156,0.7636328339576721,0.1282428205013275,0.122535839676857,293.1754150390625,297.1499938964844,293.1499938964844,0.0719489306211471,-1377.33837890625,304.1524353027344,0.7552975416183472,0.1241254061460495,0.0875303074717521,293.17987060546875,297.1499938964844,293.1499938964844,0.0856333449482917,-2129.002197265625,304.1528015136719,0.7896901965141296,0.1418494582176208,0.1352949738502502,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103148322552,-686.9087524414062,293.65057373046875,0.5519554018974304,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.1803521066904068,0.9917274117469788,0.9917274117469788,1.0,1.0,-0.7790959477424622,0.3357531726360321,0.44334277510643,0.1300830692052841,0.0,0.0,0.2441247999668121,25.70934295654297,25.0,0.9544781446456908,-5707.5595703125,60.9196662902832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1282467097043991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728827953338623,0.1728871315717697,-4.339760835136985e-06,0.0,0.0001301541051361,0.0,0.0,6.9885993003845215,0.0,0.0,0.0,0.2818337380886078,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367988236248493,-1175.99365234375,304.1517333984375,0.6583827137947083,0.0821092948317527,0.0747421830892562,293.2010498046875,297.1499938964844,293.1499938964844,0.0744152292609214,-1911.52294921875,304.15460205078125,0.7613028883934021,0.1271141469478607,0.1214630380272865,293.1751403808594,297.1499938964844,293.1499938964844,0.0714783146977424,-1370.745361328125,304.15240478515625,0.7540262341499329,0.1235327497124672,0.0871154442429542,293.1795959472656,297.1499938964844,293.1499938964844,0.0850916281342506,-2118.40673828125,304.1527709960937,0.7882335782051086,0.1411454677581787,0.1346280425786972,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679387237876,-670.8163452148438,293.59307861328125,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800122857093811,0.9918328523635864,0.9918328523635864,1.0,1.0,-0.7761093378067017,0.3345098495483398,0.4415994882583618,0.1293170154094696,0.0,0.0,0.2423498779535293,25.696712493896484,25.0,0.7925101518630981,-5681.46435546875,60.46499633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1276420056819915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717150211334228,0.1717193573713302,-4.33746481576236e-06,0.0,0.0001295404072152,0.0,0.0,6.935328006744385,0.0,0.0,0.0,0.2816240191459656,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367988236248493,-1175.99365234375,304.1517333984375,0.6583827137947083,0.0821092948317527,0.0747421830892562,293.2010498046875,297.1499938964844,293.1499938964844,0.0744152292609214,-1911.52294921875,304.15460205078125,0.7613028883934021,0.1271141469478607,0.1214630380272865,293.1751403808594,297.1499938964844,293.1499938964844,0.0714783146977424,-1370.745361328125,304.15240478515625,0.7540262341499329,0.1235327497124672,0.0871154442429542,293.1795959472656,297.1499938964844,293.1499938964844,0.0850916281342506,-2118.40673828125,304.1527709960937,0.7882335782051086,0.1411454677581787,0.1346280425786972,293.3240051269531,297.1499938964844,293.1499938964844,0.0017679387237876,-670.8163452148438,293.59307861328125,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,293.3240966796875,291.1630554199219,1.0,0.1800122857093811,0.9918328523635864,0.9918328523635864,1.0,1.0,-0.7761093378067017,0.3345098495483398,0.4415994882583618,0.1293170154094696,0.0,0.0,0.2423498779535293,25.696712493896484,25.0,0.7925101518630981,-5681.46435546875,60.46499633789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1276420056819915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717150211334228,0.1717193573713302,-4.33746481576236e-06,0.0,0.0001295404072152,0.0,0.0,6.935328006744385,0.0,0.0,0.0,0.2816240191459656,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364832133054733,-1170.82470703125,304.15167236328125,0.657310426235199,0.0817481949925422,0.0744156315922737,293.2001037597656,297.1499938964844,293.1499938964844,0.0735483542084693,-1894.981689453125,304.1545104980469,0.7590336799621582,0.1260122805833816,0.1204155161976814,293.1748962402344,297.1499938964844,293.1499938964844,0.0710157975554466,-1364.2791748046875,304.1523742675781,0.7527806758880615,0.1229490041732788,0.0867066457867622,293.1793212890625,297.1499938964844,293.1499938964844,0.0845589637756347,-2107.999267578125,304.1527404785156,0.7868005037307739,0.1404511034488678,0.1339699923992157,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258839216083,-654.853271484375,293.5356750488281,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.163330078125,1.0,0.1796790063381195,0.9919383525848388,0.9919383525848388,1.0,1.0,-0.7731836438179016,0.3332827389240265,0.4399008750915527,0.1285904347896576,0.0,0.0,0.240545853972435,25.683900833129883,25.0,0.3982060253620147,-5654.9404296875,60.021427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,305.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.126996248960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705248355865478,0.1705291718244552,-4.335106950748013e-06,0.0,0.000128885047161,0.0,0.0,6.8811116218566895,0.0,0.0,0.0,0.2814104855060577,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364832133054733,-1170.82470703125,304.15167236328125,0.657310426235199,0.0817481949925422,0.0744156315922737,293.2001037597656,297.1499938964844,293.1499938964844,0.0735483542084693,-1894.981689453125,304.1545104980469,0.7590336799621582,0.1260122805833816,0.1204155161976814,293.1748962402344,297.1499938964844,293.1499938964844,0.0710157975554466,-1364.2791748046875,304.1523742675781,0.7527806758880615,0.1229490041732788,0.0867066457867622,293.1793212890625,297.1499938964844,293.1499938964844,0.0845589637756347,-2107.999267578125,304.1527404785156,0.7868005037307739,0.1404511034488678,0.1339699923992157,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258839216083,-654.853271484375,293.5356750488281,0.5517667531967163,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,293.3231506347656,291.163330078125,1.0,0.1796790063381195,0.9919383525848388,0.9919383525848388,1.0,1.0,-0.7731836438179016,0.3332827389240265,0.4399008750915527,0.1285904347896576,0.0,0.0,0.240545853972435,25.683900833129883,25.0,0.3982060253620147,-5654.9404296875,60.021427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,305.3650207519531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.126996248960495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705248355865478,0.1705291718244552,-4.335106950748013e-06,0.0,0.000128885047161,0.0,0.0,6.8811116218566895,0.0,0.0,0.0,0.2814104855060577,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363297946751117,-1168.3115234375,304.15167236328125,0.6567887663841248,0.0815719738602638,0.0742562115192413,293.1996459960937,297.1499938964844,293.1499938964844,0.0731221958994865,-1886.8675537109373,304.15447998046875,0.757920503616333,0.125470757484436,0.119900606572628,293.1747436523437,297.1499938964844,293.1499938964844,0.0707875862717628,-1361.09375,304.15234375,0.7521674036979675,0.1226604282855987,0.0865044966340065,293.17919921875,297.1499938964844,293.1499938964844,0.0842960253357887,-2102.865966796875,304.1527099609375,0.7860925793647766,0.1401074826717376,0.1336442679166793,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049360321834,-646.9046630859375,293.50701904296875,0.5517239570617676,0.050000000745058,0.2287782728672027,291.1633605957031,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,293.3226928710937,291.1633605957031,1.0,0.1795146763324737,0.9919911026954652,0.9919911026954652,1.0,1.0,-0.771742582321167,0.3326751887798309,0.439067393541336,0.1282408237457275,0.0,0.0,0.2396495938301086,25.677419662475582,25.0,0.2001993060111999,-5641.6904296875,59.80359649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942810058594,305.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1266616433858871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699337363243103,0.1699380725622177,-4.333927336119814e-06,0.0,0.0001285454636672,0.0,0.0,6.854211330413818,0.0,0.0,0.0,0.2813044190406799,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361793972551822,-1165.8470458984375,304.1516418457031,0.6562774181365967,0.0813988745212555,0.074099563062191,293.1991577148437,297.1499938964844,293.1499938964844,0.0727010816335678,-1878.8609619140625,304.1544189453125,0.7568225860595703,0.1249359101057052,0.1193920001387596,293.17462158203125,297.1499938964844,293.1499938964844,0.0705614611506462,-1357.9405517578125,304.15234375,0.7515608668327332,0.1223742887377739,0.0863040164113044,293.1790466308594,297.1499938964844,293.1499938964844,0.0840353891253471,-2097.780517578125,304.1527099609375,0.7853910326957703,0.1397664844989776,0.1333209574222564,293.3221130371094,297.1499938964844,293.1499938964844,0.0016840692842379,-638.9882202148438,293.4784240722656,0.5516828894615173,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.163330078125,1.0,0.1793520003557205,0.99204820394516,0.99204820394516,1.0,1.0,-0.7703172564506531,0.3320724070072174,0.438244879245758,0.1279001981019973,0.0,0.0,0.2387605756521225,25.67088508605957,25.0,0.0324070118367672,-5628.48779296875,59.58855056762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,305.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1263205260038375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693486869335174,0.1693530231714248,-4.332757725933334e-06,0.0,0.0001281992736039,0.0,0.0,6.827608585357666,0.0,0.0,0.0,0.2811995148658752,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358874723315238,-1161.060546875,304.1515808105469,0.6552855968475342,0.0810620561242103,0.0737946480512619,293.1982116699219,297.1499938964844,293.1499938964844,0.071873553097248,-1863.1602783203125,304.1543273925781,0.7546719312667847,0.1238860785961151,0.1183935552835464,293.17431640625,297.1499938964844,293.1499938964844,0.0701152980327606,-1351.7274169921875,304.1523132324219,0.7503682971000671,0.1218095049262046,0.0859082043170929,293.1787414550781,297.1499938964844,293.1499938964844,0.0835207924246788,-2087.746826171875,304.15264892578125,0.7840073108673096,0.1390925943851471,0.1326818764209747,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425534849986,-623.240234375,293.4213562011719,0.5516058206558228,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790316849946975,0.9921624064445496,0.9921624064445496,1.0,1.0,-0.7675142884254456,0.3308815062046051,0.4366328120231628,0.1272448152303695,0.0,0.0,0.2370105534791946,25.657657623291016,25.0,-0.2168519645929336,-5602.25244140625,59.16679763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,305.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256251633167266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682010293006897,0.1682053655385971,-4.33046261605341e-06,0.0,0.000127493563923,0.0,0.0,6.775496006011963,0.0,0.0,0.0,0.2809939384460449,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358874723315238,-1161.060546875,304.1515808105469,0.6552855968475342,0.0810620561242103,0.0737946480512619,293.1982116699219,297.1499938964844,293.1499938964844,0.071873553097248,-1863.1602783203125,304.1543273925781,0.7546719312667847,0.1238860785961151,0.1183935552835464,293.17431640625,297.1499938964844,293.1499938964844,0.0701152980327606,-1351.7274169921875,304.1523132324219,0.7503682971000671,0.1218095049262046,0.0859082043170929,293.1787414550781,297.1499938964844,293.1499938964844,0.0835207924246788,-2087.746826171875,304.15264892578125,0.7840073108673096,0.1390925943851471,0.1326818764209747,293.3211669921875,297.1499938964844,293.1499938964844,0.0016425534849986,-623.240234375,293.4213562011719,0.5516058206558228,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790316849946975,0.9921624064445496,0.9921624064445496,1.0,1.0,-0.7675142884254456,0.3308815062046051,0.4366328120231628,0.1272448152303695,0.0,0.0,0.2370105534791946,25.657657623291016,25.0,-0.2168519645929336,-5602.25244140625,59.16679763793945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,305.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256251633167266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682010293006897,0.1682053655385971,-4.33046261605341e-06,0.0,0.000127493563923,0.0,0.0,6.775496006011963,0.0,0.0,0.0,0.2809939384460449,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356060937047004,-1156.442626953125,304.1515197753906,0.6543312072753906,0.0807365924119949,0.0734999030828476,293.1972351074219,297.1499938964844,293.1499938964844,0.0710632875561714,-1847.8294677734373,304.1542358398437,0.7525758743286133,0.1228601485490799,0.1174177154898643,293.1740417480469,297.1499938964844,293.1499938964844,0.069676324725151,-1345.6248779296875,304.1522827148437,0.7492009401321411,0.1212539970874786,0.085518792271614,293.1784362792969,297.1499938964844,293.1499938964844,0.0830141007900238,-2077.8759765625,304.1526184082031,0.7826475501060486,0.1384287327528,0.1320521831512451,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012756386771,-607.5844116210938,293.3645324707031,0.5515347719192505,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787175089120865,0.9922766089439392,0.9922766089439392,1.0,1.0,-0.7647692561149597,0.329708456993103,0.4350607693195343,0.1266206800937652,0.0,0.0,0.2353004515171051,25.644262313842773,25.0,-0.3675660490989685,-5576.26220703125,58.75530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,305.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249219998717308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670854538679123,0.1670897901058197,-4.3282329897920135e-06,0.0,0.0001267799525521,0.0,0.0,6.724936485290527,0.0,0.0,0.0,0.2807945907115936,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356060937047004,-1156.442626953125,304.1515197753906,0.6543312072753906,0.0807365924119949,0.0734999030828476,293.1972351074219,297.1499938964844,293.1499938964844,0.0710632875561714,-1847.8294677734373,304.1542358398437,0.7525758743286133,0.1228601485490799,0.1174177154898643,293.1740417480469,297.1499938964844,293.1499938964844,0.069676324725151,-1345.6248779296875,304.1522827148437,0.7492009401321411,0.1212539970874786,0.085518792271614,293.1784362792969,297.1499938964844,293.1499938964844,0.0830141007900238,-2077.8759765625,304.1526184082031,0.7826475501060486,0.1384287327528,0.1320521831512451,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012756386771,-607.5844116210938,293.3645324707031,0.5515347719192505,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,293.3203125,291.16290283203125,1.0,0.1787175089120865,0.9922766089439392,0.9922766089439392,1.0,1.0,-0.7647692561149597,0.329708456993103,0.4350607693195343,0.1266206800937652,0.0,0.0,0.2353004515171051,25.644262313842773,25.0,-0.3675660490989685,-5576.26220703125,58.75530242919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,305.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249219998717308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670854538679123,0.1670897901058197,-4.3282329897920135e-06,0.0,0.0001267799525521,0.0,0.0,6.724936485290527,0.0,0.0,0.0,0.2807945907115936,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353360921144485,-1152.0064697265625,304.1514587402344,0.6534172296524048,0.0804236680269241,0.0732164159417152,293.1962890625,297.1499938964844,293.1499938964844,0.0702718496322631,-1832.896240234375,304.1541442871094,0.75053870677948,0.1218603998422622,0.1164666935801506,293.1737060546875,297.1499938964844,293.1499938964844,0.0692452415823936,-1339.6419677734375,304.1522216796875,0.7480610013008118,0.1207089647650718,0.0851366445422172,293.1781005859375,297.1499938964844,293.1499938964844,0.0825160369277,-2068.181396484375,304.152587890625,0.7813143730163574,0.1377762854099273,0.1314331591129303,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602705534547,-592.0326538085938,293.3080444335937,0.5514697432518005,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784102320671081,0.9923967719078064,0.9923967719078064,1.0,1.0,-0.7620888352394104,0.3285568356513977,0.4335319697856903,0.1260279566049575,0.0,0.0,0.2336372882127761,25.6307430267334,25.0,-0.4427990615367889,-5550.5556640625,58.35493087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242207288742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660068780183792,0.1660111993551254,-4.326084308559075e-06,0.0,0.0001260682474821,0.0,0.0,6.676151275634766,0.0,0.0,0.0,0.2806023061275482,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353360921144485,-1152.0064697265625,304.1514587402344,0.6534172296524048,0.0804236680269241,0.0732164159417152,293.1962890625,297.1499938964844,293.1499938964844,0.0702718496322631,-1832.896240234375,304.1541442871094,0.75053870677948,0.1218603998422622,0.1164666935801506,293.1737060546875,297.1499938964844,293.1499938964844,0.0692452415823936,-1339.6419677734375,304.1522216796875,0.7480610013008118,0.1207089647650718,0.0851366445422172,293.1781005859375,297.1499938964844,293.1499938964844,0.0825160369277,-2068.181396484375,304.152587890625,0.7813143730163574,0.1377762854099273,0.1314331591129303,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602705534547,-592.0326538085938,293.3080444335937,0.5514697432518005,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784102320671081,0.9923967719078064,0.9923967719078064,1.0,1.0,-0.7620888352394104,0.3285568356513977,0.4335319697856903,0.1260279566049575,0.0,0.0,0.2336372882127761,25.6307430267334,25.0,-0.4427990615367889,-5550.5556640625,58.35493087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242207288742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660068780183792,0.1660111993551254,-4.326084308559075e-06,0.0,0.0001260682474821,0.0,0.0,6.676151275634766,0.0,0.0,0.0,0.2806023061275482,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350768119096756,-1147.7413330078125,304.1513977050781,0.6525413990020752,0.0801226645708084,0.072943665087223,293.1953125,297.1499938964844,293.1499938964844,0.0694980472326278,-1818.3358154296875,304.154052734375,0.7485567927360535,0.1208853498101234,0.1155391409993171,293.17340087890625,297.1499938964844,293.1499938964844,0.0688216835260391,-1333.772705078125,304.1521911621094,0.7469470500946045,0.1201741099357605,0.0847615823149681,293.177734375,297.1499938964844,293.1499938964844,0.0820261910557746,-2058.65478515625,304.15252685546875,0.7800067663192749,0.1371349245309829,0.1308245956897735,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195310115814,-576.581787109375,293.2518615722656,0.551409900188446,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781096905469894,0.9925168752670288,0.9925168752670288,1.0,1.0,-0.7594702839851379,0.327426016330719,0.4320442676544189,0.1254642754793167,0.0,0.0,0.2320214807987213,25.61716651916504,25.0,-0.4727224111557007,-5525.14697265625,57.96524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,305.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235309764742851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649650484323501,0.1649693846702575,-4.324015208112542e-06,0.0,0.000125368242152,0.0,0.0,6.629119873046875,0.0,0.0,0.0,0.2804170548915863,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350768119096756,-1147.7413330078125,304.1513977050781,0.6525413990020752,0.0801226645708084,0.072943665087223,293.1953125,297.1499938964844,293.1499938964844,0.0694980472326278,-1818.3358154296875,304.154052734375,0.7485567927360535,0.1208853498101234,0.1155391409993171,293.17340087890625,297.1499938964844,293.1499938964844,0.0688216835260391,-1333.772705078125,304.1521911621094,0.7469470500946045,0.1201741099357605,0.0847615823149681,293.177734375,297.1499938964844,293.1499938964844,0.0820261910557746,-2058.65478515625,304.15252685546875,0.7800067663192749,0.1371349245309829,0.1308245956897735,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195310115814,-576.581787109375,293.2518615722656,0.551409900188446,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,293.318359375,291.1622314453125,1.0,0.1781096905469894,0.9925168752670288,0.9925168752670288,1.0,1.0,-0.7594702839851379,0.327426016330719,0.4320442676544189,0.1254642754793167,0.0,0.0,0.2320214807987213,25.61716651916504,25.0,-0.4727224111557007,-5525.14697265625,57.96524810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,305.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235309764742851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649650484323501,0.1649693846702575,-4.324015208112542e-06,0.0,0.000125368242152,0.0,0.0,6.629119873046875,0.0,0.0,0.0,0.2804170548915863,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349510423839092,-1145.67041015625,304.1513977050781,0.6521171927452087,0.0799764916300773,0.0728112012147903,293.19482421875,297.1499938964844,293.1499938964844,0.0691175162792205,-1811.1900634765625,304.1540222167969,0.747585654258728,0.120406799018383,0.1150839179754257,293.1732177734375,297.1499938964844,293.1499938964844,0.0686126500368118,-1330.8795166015625,304.1521911621094,0.746399462223053,0.1199104636907577,0.0845766812562942,293.1775817871094,297.1499938964844,293.1499938964844,0.0817842632532119,-2053.95263671875,304.15252685546875,0.7793623208999634,0.136818379163742,0.1305242031812667,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992591459304,-568.893310546875,293.2239074707031,0.5513817667961121,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,293.31787109375,291.1620788574219,1.0,0.1779619306325912,0.9925769567489624,0.9925769567489624,1.0,1.0,-0.7581837773323059,0.326868325471878,0.4313154220581054,0.1251927763223648,0.0,0.0,0.2312305569648742,25.610382080078125,25.0,-0.4723537862300873,-5512.55908203125,57.77433395385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.3086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1231927573680877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644575297832489,0.1644618511199951,-4.3230102164670825e-06,0.0,0.0001250249915756,0.0,0.0,6.606241703033447,0.0,0.0,0.0,0.2803269624710083,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348276644945144,-1143.637451171875,304.1513671875,0.6517014503479004,0.0798330307006836,0.0726811811327934,293.1943664550781,297.1499938964844,293.1499938964844,0.0687408819794654,-1804.1270751953125,304.1539611816406,0.7466267347335815,0.1199338212609291,0.114633984863758,293.1730651855469,297.1499938964844,293.1499938964844,0.06840530782938,-1328.0118408203125,304.15216064453125,0.7458577156066895,0.1196491792798042,0.0843934342265129,293.1773986816406,297.1499938964844,293.1499938964844,0.0815441980957984,-2049.288330078125,304.1524963378906,0.7787237167358398,0.1365044265985489,0.1302262544631958,293.3172912597656,297.1499938964844,293.1499938964844,0.001479048631154,-561.2279052734375,293.196044921875,0.5513546466827393,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617614746094,293.3173828125,291.16192626953125,1.0,0.1778157502412796,0.992641270160675,0.992641270160675,1.0,1.0,-0.7569113969802856,0.3263155519962311,0.4305958449840545,0.124927818775177,0.0,0.0,0.230449765920639,25.60361289978028,25.0,-0.4644494950771332,-5500.04638671875,57.58589172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,305.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1228597462177276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639581322669983,0.1639624536037445,-4.322023414715659e-06,0.0,0.0001246870233444,0.0,0.0,6.583751201629639,0.0,0.0,0.0,0.2802384495735168,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.034588299691677,-1139.6890869140625,304.1513061523437,0.6508960127830505,0.0795544609427452,0.072428710758686,293.1933898925781,297.1499938964844,293.1499938964844,0.0679997727274894,-1790.257080078125,304.15386962890625,0.7447461485862732,0.1190050616860389,0.1137505620718002,293.1727294921875,297.1499938964844,293.1499938964844,0.0679959505796432,-1322.3564453125,304.1521301269531,0.7447919845581055,0.1191340461373329,0.0840321481227874,293.1770324707031,297.1499938964844,293.1499938964844,0.0810698643326759,-2040.07861328125,304.1524658203125,0.7774643301963806,0.1358846873044967,0.1296381205320358,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388170093297,-545.96826171875,293.140625,0.5513032078742981,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.31640625,291.16162109375,1.0,0.1775284111499786,0.9927698373794556,0.9927698373794556,1.0,1.0,-0.7544108629226685,0.3252254724502563,0.4291853904724121,0.1244169250130653,0.0,0.0,0.2289180159568786,25.590160369873047,25.0,-0.4321977794170379,-5475.26025390625,57.21666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222125813364982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629831790924072,0.1629875004291534,-4.320104380894918e-06,0.0,0.0001240302372025,0.0,0.0,6.53990650177002,0.0,0.0,0.0,0.2800659537315368,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.034588299691677,-1139.6890869140625,304.1513061523437,0.6508960127830505,0.0795544609427452,0.072428710758686,293.1933898925781,297.1499938964844,293.1499938964844,0.0679997727274894,-1790.257080078125,304.15386962890625,0.7447461485862732,0.1190050616860389,0.1137505620718002,293.1727294921875,297.1499938964844,293.1499938964844,0.0679959505796432,-1322.3564453125,304.1521301269531,0.7447919845581055,0.1191340461373329,0.0840321481227874,293.1770324707031,297.1499938964844,293.1499938964844,0.0810698643326759,-2040.07861328125,304.1524658203125,0.7774643301963806,0.1358846873044967,0.1296381205320358,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388170093297,-545.96826171875,293.140625,0.5513032078742981,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,293.31640625,291.16162109375,1.0,0.1775284111499786,0.9927698373794556,0.9927698373794556,1.0,1.0,-0.7544108629226685,0.3252254724502563,0.4291853904724121,0.1244169250130653,0.0,0.0,0.2289180159568786,25.590160369873047,25.0,-0.4321977794170379,-5475.26025390625,57.21666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222125813364982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629831790924072,0.1629875004291534,-4.320104380894918e-06,0.0,0.0001240302372025,0.0,0.0,6.53990650177002,0.0,0.0,0.0,0.2800659537315368,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343575365841388,-1135.8770751953125,304.1512451171875,0.6501206159591675,0.0792856365442276,0.0721850767731666,293.1924743652344,297.1499938964844,293.1499938964844,0.0672725737094879,-1776.6839599609375,304.15380859375,0.7429084181785583,0.1180963218212127,0.1128862723708152,293.1723937988281,297.1499938964844,293.1499938964844,0.0675927698612213,-1316.7945556640625,304.152099609375,0.7437469959259033,0.1186276823282241,0.0836770161986351,293.1766662597656,297.1499938964844,293.1499938964844,0.0806023105978965,-2031.0076904296875,304.15240478515625,0.7762259840965271,0.1352746039628982,0.1290591359138488,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988188002258,-530.796142578125,293.08551025390625,0.55125492811203,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772470772266388,0.992898404598236,0.992898404598236,1.0,1.0,-0.7519621253013611,0.3241533637046814,0.4278087913990021,0.123928852379322,0.0,0.0,0.2274181246757507,25.57686233520508,25.0,-0.3793692290782928,-5450.77294921875,56.85660552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1215903908014297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162034809589386,0.1620391309261322,-4.318245828471845e-06,0.0,0.000123398785945,0.0,0.0,6.497336387634277,0.0,0.0,0.0,0.2798986434936523,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343575365841388,-1135.8770751953125,304.1512451171875,0.6501206159591675,0.0792856365442276,0.0721850767731666,293.1924743652344,297.1499938964844,293.1499938964844,0.0672725737094879,-1776.6839599609375,304.15380859375,0.7429084181785583,0.1180963218212127,0.1128862723708152,293.1723937988281,297.1499938964844,293.1499938964844,0.0675927698612213,-1316.7945556640625,304.152099609375,0.7437469959259033,0.1186276823282241,0.0836770161986351,293.1766662597656,297.1499938964844,293.1499938964844,0.0806023105978965,-2031.0076904296875,304.15240478515625,0.7762259840965271,0.1352746039628982,0.1290591359138488,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988188002258,-530.796142578125,293.08551025390625,0.55125492811203,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,293.3153991699219,291.1613464355469,1.0,0.1772470772266388,0.992898404598236,0.992898404598236,1.0,1.0,-0.7519621253013611,0.3241533637046814,0.4278087913990021,0.123928852379322,0.0,0.0,0.2274181246757507,25.57686233520508,25.0,-0.3793692290782928,-5450.77294921875,56.85660552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.2736511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1215903908014297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162034809589386,0.1620391309261322,-4.318245828471845e-06,0.0,0.000123398785945,0.0,0.0,6.497336387634277,0.0,0.0,0.0,0.2798986434936523,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341355502605438,-1132.204345703125,304.1512145996094,0.6493754982948303,0.079026810824871,0.0719505473971366,293.1915283203125,297.1499938964844,293.1499938964844,0.0665597170591354,-1763.4139404296875,304.1537170410156,0.7411134243011475,0.1172080785036087,0.1120416298508644,293.1720275878906,297.1499938964844,293.1499938964844,0.0671960264444351,-1311.3291015625,304.15203857421875,0.742722749710083,0.1181304454803466,0.0833283141255378,293.1763000488281,297.1499938964844,293.1499938964844,0.0801418051123619,-2022.0809326171875,304.1523742675781,0.7750088572502136,0.1346745938062667,0.1284897625446319,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590649468824,-515.715576171875,293.0307922363281,0.5512092113494873,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769720911979675,0.9930296540260316,0.9930296540260316,1.0,1.0,-0.7495670914649963,0.323100596666336,0.4264664947986603,0.1234625726938247,0.0,0.0,0.2259461879730224,25.56381797790528,25.0,-0.3165639042854309,-5426.59765625,56.5059700012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1209965571761131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611104309558868,0.161114752292633,-4.3164454837096855e-06,0.0,0.0001227961183758,0.0,0.0,6.455921173095703,0.0,0.0,0.0,0.2797360122203827,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341355502605438,-1132.204345703125,304.1512145996094,0.6493754982948303,0.079026810824871,0.0719505473971366,293.1915283203125,297.1499938964844,293.1499938964844,0.0665597170591354,-1763.4139404296875,304.1537170410156,0.7411134243011475,0.1172080785036087,0.1120416298508644,293.1720275878906,297.1499938964844,293.1499938964844,0.0671960264444351,-1311.3291015625,304.15203857421875,0.742722749710083,0.1181304454803466,0.0833283141255378,293.1763000488281,297.1499938964844,293.1499938964844,0.0801418051123619,-2022.0809326171875,304.1523742675781,0.7750088572502136,0.1346745938062667,0.1284897625446319,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590649468824,-515.715576171875,293.0307922363281,0.5512092113494873,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769720911979675,0.9930296540260316,0.9930296540260316,1.0,1.0,-0.7495670914649963,0.323100596666336,0.4264664947986603,0.1234625726938247,0.0,0.0,0.2259461879730224,25.56381797790528,25.0,-0.3165639042854309,-5426.59765625,56.5059700012207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1209965571761131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611104309558868,0.161114752292633,-4.3164454837096855e-06,0.0,0.0001227961183758,0.0,0.0,6.455921173095703,0.0,0.0,0.0,0.2797360122203827,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339218638837337,-1128.6634521484375,304.1511535644531,0.6486583352088928,0.0787774249911308,0.0717246234416961,293.1906433105469,297.1499938964844,293.1499938964844,0.0658603459596633,-1750.4295654296875,304.1536560058594,0.7393574714660645,0.1163390949368476,0.1112155020236969,293.17169189453125,297.1499938964844,293.1499938964844,0.0668054595589637,-1305.956298828125,304.1520080566406,0.7417176365852356,0.1176419407129287,0.0829857811331749,293.1759033203125,297.1499938964844,293.1499938964844,0.0796880573034286,-2013.2926025390625,304.15234375,0.7738116383552551,0.1340842694044113,0.1279296278953552,293.3133239746094,297.1499938964844,293.1499938964844,0.001319559989497,-500.7283935546875,292.9764709472656,0.5511652231216431,0.050000000745058,0.2287979871034622,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.16094970703125,1.0,0.1767033040523529,0.993160843849182,0.993160843849182,1.0,1.0,-0.7472230195999146,0.3220666050910949,0.4251564145088196,0.1230159997940063,0.0,0.0,0.224496454000473,25.55110549926757,25.0,-0.2522000670433044,-5402.73876953125,56.16438674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204311773180961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602059453725814,0.1602102518081665,-4.314692887419369e-06,0.0,0.0001222223363583,0.0,0.0,6.415470123291016,0.0,0.0,0.0,0.2795772850513458,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339218638837337,-1128.6634521484375,304.1511535644531,0.6486583352088928,0.0787774249911308,0.0717246234416961,293.1906433105469,297.1499938964844,293.1499938964844,0.0658603459596633,-1750.4295654296875,304.1536560058594,0.7393574714660645,0.1163390949368476,0.1112155020236969,293.17169189453125,297.1499938964844,293.1499938964844,0.0668054595589637,-1305.956298828125,304.1520080566406,0.7417176365852356,0.1176419407129287,0.0829857811331749,293.1759033203125,297.1499938964844,293.1499938964844,0.0796880573034286,-2013.2926025390625,304.15234375,0.7738116383552551,0.1340842694044113,0.1279296278953552,293.3133239746094,297.1499938964844,293.1499938964844,0.001319559989497,-500.7283935546875,292.9764709472656,0.5511652231216431,0.050000000745058,0.2287979871034622,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,293.3134155273437,291.16094970703125,1.0,0.1767033040523529,0.993160843849182,0.993160843849182,1.0,1.0,-0.7472230195999146,0.3220666050910949,0.4251564145088196,0.1230159997940063,0.0,0.0,0.224496454000473,25.55110549926757,25.0,-0.2522000670433044,-5402.73876953125,56.16438674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204311773180961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602059453725814,0.1602102518081665,-4.314692887419369e-06,0.0,0.0001222223363583,0.0,0.0,6.415470123291016,0.0,0.0,0.0,0.2795772850513458,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338179804384708,-1126.93994140625,304.1511535644531,0.6483095288276672,0.0786560922861099,0.0716147422790527,293.190185546875,297.1499938964844,293.1499938964844,0.0655154511332511,-1744.0389404296875,304.15362548828125,0.7384929060935974,0.1159114316105842,0.1108090281486511,293.1715087890625,297.1499938964844,293.1499938964844,0.0666123926639556,-1303.30322265625,304.1520080566406,0.7412217259407043,0.1174008399248123,0.0828167349100112,293.1757202148437,297.1499938964844,293.1499938964844,0.0794636234641075,-2008.9483642578125,304.1523132324219,0.7732200026512146,0.1337926089763641,0.1276529133319854,293.3128356933594,297.1499938964844,293.1499938964844,0.0012999000027775,-493.26947021484375,292.9494323730469,0.5511437058448792,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765712052583694,0.9932264685630798,0.9932264685630798,1.0,1.0,-0.7460692524909973,0.3215564787387848,0.4245128035545349,0.1227994337677955,0.0,0.0,0.2237780392169952,25.544897079467773,25.0,-0.2188032567501068,-5390.9296875,55.99687194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1201588362455368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597599685192108,0.1597642749547958,-4.313832505431492e-06,0.0,0.0001219459445565,0.0,0.0,6.395551681518555,0.0,0.0,0.0,0.2794991731643677,4.0,0.0,1.0
