time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337161049246788,-1125.24853515625,304.151123046875,0.6479673385620117,0.0785370618104934,0.071506954729557,293.18975830078125,297.1499938964844,293.1499938964844,0.065173827111721,-1737.71728515625,304.153564453125,0.7376372814178467,0.1154884248971939,0.1104070395231247,293.1713562011719,297.1499938964844,293.1499938964844,0.0664208680391311,-1300.673095703125,304.1519775390625,0.7407302260398865,0.1171618923544883,0.0826492384076118,293.175537109375,297.1499938964844,293.1499938964844,0.0792408734560012,-2004.6387939453125,304.1523132324219,0.7726330757141113,0.1335033476352691,0.1273785084486007,293.3123474121094,297.1499938964844,293.1499938964844,0.0012803057907149,-485.8352355957031,292.9225158691406,0.5511223077774048,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.1764407008886337,0.9932969808578492,0.9932969808578492,1.0,1.0,-0.7449280619621277,0.3210512399673462,0.4238767921924591,0.122587189078331,0.0,0.0,0.2230629920959472,25.53881454467773,25.0,-0.1863108724355697,-5379.20458984375,55.83160400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,305.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1198935434222221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593175828456878,0.1593218892812729,-4.312981673137983e-06,0.0,0.0001216767050209,0.0,0.0,6.375811100006104,0.0,0.0,0.0,0.2794218063354492,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335176847875118,-1121.949951171875,304.15106201171875,0.6472998261451721,0.0783050209283828,0.0712969303131103,293.1889038085937,297.1499938964844,293.1499938964844,0.0644990280270576,-1725.2547607421875,304.15350341796875,0.7359484434127808,0.1146545335650444,0.1096148043870925,293.1710205078125,297.1499938964844,293.1499938964844,0.0660418570041656,-1295.4735107421875,304.1519470214844,0.7397584915161133,0.1166897192597389,0.0823182985186576,293.1751708984375,297.1499938964844,293.1499938964844,0.0787998363375663,-1996.1112060546875,304.1522827148437,0.7714712619781494,0.1329312175512313,0.1268358379602432,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412957148626,-471.0337829589844,292.8689270019531,0.5510796308517456,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761840283870697,0.9934380650520324,0.9934380650520324,1.0,1.0,-0.7426785230636597,0.3200537264347076,0.4226248264312744,0.1221736147999763,0.0,0.0,0.2216392904520034,25.527029037475582,25.0,-0.1236315667629242,-5355.9912109375,55.507137298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193808540701866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584409773349762,0.1584452986717224,-4.31130229117116e-06,0.0,0.00012115638674,0.0,0.0,6.336745738983154,0.0,0.0,0.0,0.2792688310146332,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335176847875118,-1121.949951171875,304.15106201171875,0.6472998261451721,0.0783050209283828,0.0712969303131103,293.1889038085937,297.1499938964844,293.1499938964844,0.0644990280270576,-1725.2547607421875,304.15350341796875,0.7359484434127808,0.1146545335650444,0.1096148043870925,293.1710205078125,297.1499938964844,293.1499938964844,0.0660418570041656,-1295.4735107421875,304.1519470214844,0.7397584915161133,0.1166897192597389,0.0823182985186576,293.1751708984375,297.1499938964844,293.1499938964844,0.0787998363375663,-1996.1112060546875,304.1522827148437,0.7714712619781494,0.1329312175512313,0.1268358379602432,293.3113708496094,297.1499938964844,293.1499938964844,0.0012412957148626,-471.0337829589844,292.8689270019531,0.5510796308517456,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761840283870697,0.9934380650520324,0.9934380650520324,1.0,1.0,-0.7426785230636597,0.3200537264347076,0.4226248264312744,0.1221736147999763,0.0,0.0,0.2216392904520034,25.527029037475582,25.0,-0.1236315667629242,-5355.9912109375,55.507137298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193808540701866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584409773349762,0.1584452986717224,-4.31130229117116e-06,0.0,0.00012115638674,0.0,0.0,6.336745738983154,0.0,0.0,0.0,0.2792688310146332,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333253964781761,-1118.7481689453125,304.1510314941406,0.6466514468193054,0.0780798718333244,0.0710932612419128,293.1880798339844,297.1499938964844,293.1499938964844,0.0638336837291717,-1712.998779296875,304.1534423828125,0.7342836260795593,0.1138344556093216,0.1088359951972961,293.1706848144531,297.1499938964844,293.1499938964844,0.0656674653291702,-1290.344482421875,304.15191650390625,0.7387993335723877,0.1162241771817207,0.0819920897483825,293.1748046875,297.1499938964844,293.1499938964844,0.0783639252185821,-1987.6904296875,304.1522521972656,0.7703229784965515,0.1323665231466293,0.1263003349304199,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025071773678,-456.3155517578125,292.8157043457031,0.5510365962982178,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759325116872787,0.9935791492462158,0.9935791492462158,1.0,1.0,-0.7404670715332031,0.3190714418888092,0.4213956594467163,0.1217717751860618,0.0,0.0,0.2202191650867462,25.51575088500977,25.0,-0.0617645420134067,-5333.06640625,55.18988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188876926898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575721949338913,0.1575765013694763,-4.30964564657188e-06,0.0,0.0001206558954436,0.0,0.0,6.298093318939209,0.0,0.0,0.0,0.2791175544261932,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333253964781761,-1118.7481689453125,304.1510314941406,0.6466514468193054,0.0780798718333244,0.0710932612419128,293.1880798339844,297.1499938964844,293.1499938964844,0.0638336837291717,-1712.998779296875,304.1534423828125,0.7342836260795593,0.1138344556093216,0.1088359951972961,293.1706848144531,297.1499938964844,293.1499938964844,0.0656674653291702,-1290.344482421875,304.15191650390625,0.7387993335723877,0.1162241771817207,0.0819920897483825,293.1748046875,297.1499938964844,293.1499938964844,0.0783639252185821,-1987.6904296875,304.1522521972656,0.7703229784965515,0.1323665231466293,0.1263003349304199,293.3103942871094,297.1499938964844,293.1499938964844,0.0012025071773678,-456.3155517578125,292.8157043457031,0.5510365962982178,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,293.3104858398437,291.1606750488281,1.0,0.1759325116872787,0.9935791492462158,0.9935791492462158,1.0,1.0,-0.7404670715332031,0.3190714418888092,0.4213956594467163,0.1217717751860618,0.0,0.0,0.2202191650867462,25.51575088500977,25.0,-0.0617645420134067,-5333.06640625,55.18988037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188876926898956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575721949338913,0.1575765013694763,-4.30964564657188e-06,0.0,0.0001206558954436,0.0,0.0,6.298093318939209,0.0,0.0,0.0,0.2791175544261932,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331390015780925,-1115.6395263671875,304.1510009765625,0.6460205912590027,0.0778613239526748,0.0708957090973854,293.18731689453125,297.1499938964844,293.1499938964844,0.0631773322820663,-1700.9398193359375,304.15338134765625,0.7326397895812988,0.1130274832248687,0.1080699861049652,293.1703796386719,297.1499938964844,293.1499938964844,0.0652975887060165,-1285.2841796875,304.15191650390625,0.7378514409065247,0.1157650277018547,0.0816704779863357,293.1744689941406,297.1499938964844,293.1499938964844,0.0779330283403396,-1979.3741455078125,304.1522216796875,0.7691870927810669,0.1318090409040451,0.1257718503475189,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639521690085,-441.685302734375,292.7628479003906,0.5509923696517944,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756861805915832,0.9937238097190856,0.9937238097190856,1.0,1.0,-0.7382922768592834,0.3181047141551971,0.4201875925064087,0.1213793978095054,0.0,0.0,0.2187980860471725,25.505083084106445,25.0,-0.0102578690275549,-5310.42578125,54.87969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184116676449775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567082554101944,0.1567125618457794,-4.308007191866636e-06,0.0,0.0001201727936859,0.0,0.0,6.259720802307129,0.0,0.0,0.0,0.2789675295352936,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331390015780925,-1115.6395263671875,304.1510009765625,0.6460205912590027,0.0778613239526748,0.0708957090973854,293.18731689453125,297.1499938964844,293.1499938964844,0.0631773322820663,-1700.9398193359375,304.15338134765625,0.7326397895812988,0.1130274832248687,0.1080699861049652,293.1703796386719,297.1499938964844,293.1499938964844,0.0652975887060165,-1285.2841796875,304.15191650390625,0.7378514409065247,0.1157650277018547,0.0816704779863357,293.1744689941406,297.1499938964844,293.1499938964844,0.0779330283403396,-1979.3741455078125,304.1522216796875,0.7691870927810669,0.1318090409040451,0.1257718503475189,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639521690085,-441.685302734375,292.7628479003906,0.5509923696517944,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.1606750488281,1.0,0.1756861805915832,0.9937238097190856,0.9937238097190856,1.0,1.0,-0.7382922768592834,0.3181047141551971,0.4201875925064087,0.1213793978095054,0.0,0.0,0.2187980860471725,25.505083084106445,25.0,-0.0102578690275549,-5310.42578125,54.87969970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184116676449775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567082554101944,0.1567125618457794,-4.308007191866636e-06,0.0,0.0001201727936859,0.0,0.0,6.259720802307129,0.0,0.0,0.0,0.2789675295352936,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329583436250686,-1112.6217041015625,304.1509704589844,0.6454059481620789,0.0776491686701774,0.0707040578126907,293.18658447265625,297.1499938964844,293.1499938964844,0.0625295490026474,-1689.0693359375,304.1533508300781,0.7310138940811157,0.1122330203652381,0.1073161512613296,293.1700744628906,297.1499938964844,293.1499938964844,0.064932145178318,-1280.2913818359375,304.1518859863281,0.7369133830070496,0.1153120994567871,0.0813533216714859,293.17413330078125,297.1499938964844,293.1499938964844,0.0775070860981941,-1971.1612548828125,304.1521911621094,0.7680625319480896,0.1312585920095443,0.1252501755952835,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256448924541,-427.1485595703125,292.7103576660156,0.5509462356567383,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.175445094704628,0.9938685297966005,0.9938685297966005,1.0,1.0,-0.7361529469490051,0.3171539604663849,0.4189990162849426,0.1209938302636146,0.0,0.0,0.2173729538917541,25.4951171875,25.0,0.0239371992647647,-5288.07666015625,54.57646560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1179495081305503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155846893787384,0.155851200222969,-4.306381924834568e-06,0.0,0.0001197037563542,0.0,0.0,6.221526622772217,0.0,0.0,0.0,0.2788183093070984,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329583436250686,-1112.6217041015625,304.1509704589844,0.6454059481620789,0.0776491686701774,0.0707040578126907,293.18658447265625,297.1499938964844,293.1499938964844,0.0625295490026474,-1689.0693359375,304.1533508300781,0.7310138940811157,0.1122330203652381,0.1073161512613296,293.1700744628906,297.1499938964844,293.1499938964844,0.064932145178318,-1280.2913818359375,304.1518859863281,0.7369133830070496,0.1153120994567871,0.0813533216714859,293.17413330078125,297.1499938964844,293.1499938964844,0.0775070860981941,-1971.1612548828125,304.1521911621094,0.7680625319480896,0.1312585920095443,0.1252501755952835,293.3084411621094,297.1499938964844,293.1499938964844,0.0011256448924541,-427.1485595703125,292.7103576660156,0.5509462356567383,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.175445094704628,0.9938685297966005,0.9938685297966005,1.0,1.0,-0.7361529469490051,0.3171539604663849,0.4189990162849426,0.1209938302636146,0.0,0.0,0.2173729538917541,25.4951171875,25.0,0.0239371992647647,-5288.07666015625,54.57646560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1179495081305503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155846893787384,0.155851200222969,-4.306381924834568e-06,0.0,0.0001197037563542,0.0,0.0,6.221526622772217,0.0,0.0,0.0,0.2788183093070984,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328698456287384,-1111.1416015625,304.1509704589844,0.6451035737991333,0.0775451064109802,0.0706100985407829,293.18621826171875,297.1499938964844,293.1499938964844,0.0622083246707916,-1683.1939697265625,304.1533203125,0.7302056550979614,0.1118397042155265,0.1069430410861969,293.169921875,297.1499938964844,293.1499938964844,0.0647508352994918,-1277.8167724609375,304.15185546875,0.736447274684906,0.1150876134634018,0.0811961591243743,293.1739501953125,297.1499938964844,293.1499938964844,0.0772957056760788,-1967.0885009765625,304.15216064453125,0.767503559589386,0.1309856176376342,0.1249915137887001,293.3079528808594,297.1499938964844,293.1499938964844,0.001106577576138,-419.9128723144531,292.6842346191406,0.5509223937988281,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,293.3080749511719,291.16070556640625,1.0,0.1753262430429458,0.9939408898353576,0.9939408898353576,1.0,1.0,-0.7350942492485046,0.3166837990283966,0.4184104800224304,0.1208025515079498,0.0,0.0,0.2166585475206375,25.49038314819336,25.0,0.0352505035698413,-5277.00341796875,54.4271125793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,305.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1177219003438949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554168909788131,0.1554211974143982,-4.305572019802639e-06,0.0,0.0001194727665279,0.0,0.0,6.202480792999268,0.0,0.0,0.0,0.2787439525127411,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.03278249502182,-1109.6796875,304.15093994140625,0.6448041796684265,0.0774423032999038,0.0705172941088676,293.1858825683594,297.1499938964844,293.1499938964844,0.0618886761367321,-1677.3553466796875,304.1532897949219,0.7293999195098877,0.1114488244056701,0.1065722852945327,293.1697692871094,297.1499938964844,293.1499938964844,0.0645703971385955,-1275.3558349609375,304.15185546875,0.7359828352928162,0.1148643419146537,0.0810398757457733,293.1737976074219,297.1499938964844,293.1499938964844,0.0770853012800216,-1963.03662109375,304.15216064453125,0.7669467329978943,0.1307140290737152,0.1247342005372047,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875639272853,-412.6975402832031,292.6581726074219,0.5508979558944702,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,293.3075866699219,291.16070556640625,1.0,0.1752084642648697,0.9940176606178284,0.9940176606178284,1.0,1.0,-0.7340425848960876,0.3162172436714172,0.4178253412246704,0.1206117272377014,0.0,0.0,0.2159429043531417,25.48579788208008,25.0,0.0427450090646743,-5265.99951171875,54.27918243408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,305.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174960061907768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549873054027557,0.1549916118383407,-4.304764843254816e-06,0.0,0.0001192435156553,0.0,0.0,6.183468818664551,0.0,0.0,0.0,0.2786697447299957,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326113440096378,-1106.81201171875,304.1509094238281,0.6442145705223083,0.0772405490279197,0.0703352391719818,293.18524169921875,297.1499938964844,293.1499938964844,0.0612543821334838,-1665.792236328125,304.1532592773437,0.7277955412864685,0.1106745153665542,0.1058380082249641,293.16949462890625,297.1499938964844,293.1499938964844,0.0642122700810432,-1270.476806640625,304.1518249511719,0.7350590229034424,0.1144215986132621,0.0807300135493278,293.1734924316406,297.1499938964844,293.1499938964844,0.0766675919294357,-1954.9989013671875,304.1521301269531,0.7658392786979675,0.1301751881837844,0.1242237612605094,293.3065185546875,297.1499938964844,293.1499938964844,0.001049714279361,-398.3342895507813,292.6063232421875,0.5508472323417664,0.050000000745058,0.2288092672824859,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749762147665023,0.9941712021827698,0.9941712021827698,1.0,1.0,-0.731960654258728,0.3152956366539001,0.4166650176048279,0.1202300563454628,0.0,0.0,0.2145081460475921,25.47712516784668,25.0,0.044708501547575,-5244.2109375,53.98769760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170480400323867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541294306516647,0.1541337370872497,-4.303156856622081e-06,0.0,0.0001187888847198,0.0,0.0,6.145546913146973,0.0,0.0,0.0,0.2785217463970184,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326113440096378,-1106.81201171875,304.1509094238281,0.6442145705223083,0.0772405490279197,0.0703352391719818,293.18524169921875,297.1499938964844,293.1499938964844,0.0612543821334838,-1665.792236328125,304.1532592773437,0.7277955412864685,0.1106745153665542,0.1058380082249641,293.16949462890625,297.1499938964844,293.1499938964844,0.0642122700810432,-1270.476806640625,304.1518249511719,0.7350590229034424,0.1144215986132621,0.0807300135493278,293.1734924316406,297.1499938964844,293.1499938964844,0.0766675919294357,-1954.9989013671875,304.1521301269531,0.7658392786979675,0.1301751881837844,0.1242237612605094,293.3065185546875,297.1499938964844,293.1499938964844,0.001049714279361,-398.3342895507813,292.6063232421875,0.5508472323417664,0.050000000745058,0.2288092672824859,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,293.306640625,291.1607360839844,1.0,0.1749762147665023,0.9941712021827698,0.9941712021827698,1.0,1.0,-0.731960654258728,0.3152956366539001,0.4166650176048279,0.1202300563454628,0.0,0.0,0.2145081460475921,25.47712516784668,25.0,0.044708501547575,-5244.2109375,53.98769760131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170480400323867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541294306516647,0.1541337370872497,-4.303156856622081e-06,0.0,0.0001187888847198,0.0,0.0,6.145546913146973,0.0,0.0,0.0,0.2785217463970184,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324441827833652,-1104.007080078125,304.15087890625,0.6436346173286438,0.0770430192351341,0.0701571255922317,293.1846008300781,297.1499938964844,293.1499938964844,0.0606255047023296,-1654.3572998046875,304.1532287597656,0.7261958122253418,0.1099084466695785,0.1051117554306984,293.1692199707031,297.1499938964844,293.1499938964844,0.0638572126626968,-1265.6463623046875,304.1518249511719,0.7341400980949402,0.1139830499887466,0.0804231837391853,293.1731872558594,297.1499938964844,293.1499938964844,0.0762533694505691,-1947.0364990234373,304.1521301269531,0.7647383213043213,0.1296411752700805,0.1237180158495903,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120825609192,-384.0538940429688,292.55474853515625,0.5507939457893372,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747477501630783,0.994324803352356,0.994324803352356,1.0,1.0,-0.7299022674560547,0.3143877685070038,0.4155144989490509,0.1198456510901451,0.0,0.0,0.2130708694458007,25.46904182434082,25.0,0.0318651720881462,-5222.70263671875,53.70125198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.116602636873722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532743573188781,0.153278648853302,-4.3015575101890136e-06,0.0,0.0001183368513011,0.0,0.0,6.107802391052246,0.0,0.0,0.0,0.2783745527267456,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324441827833652,-1104.007080078125,304.15087890625,0.6436346173286438,0.0770430192351341,0.0701571255922317,293.1846008300781,297.1499938964844,293.1499938964844,0.0606255047023296,-1654.3572998046875,304.1532287597656,0.7261958122253418,0.1099084466695785,0.1051117554306984,293.1692199707031,297.1499938964844,293.1499938964844,0.0638572126626968,-1265.6463623046875,304.1518249511719,0.7341400980949402,0.1139830499887466,0.0804231837391853,293.1731872558594,297.1499938964844,293.1499938964844,0.0762533694505691,-1947.0364990234373,304.1521301269531,0.7647383213043213,0.1296411752700805,0.1237180158495903,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120825609192,-384.0538940429688,292.55474853515625,0.5507939457893372,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,293.3056945800781,291.1607666015625,1.0,0.1747477501630783,0.994324803352356,0.994324803352356,1.0,1.0,-0.7299022674560547,0.3143877685070038,0.4155144989490509,0.1198456510901451,0.0,0.0,0.2130708694458007,25.46904182434082,25.0,0.0318651720881462,-5222.70263671875,53.70125198364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.116602636873722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532743573188781,0.153278648853302,-4.3015575101890136e-06,0.0,0.0001183368513011,0.0,0.0,6.107802391052246,0.0,0.0,0.0,0.2783745527267456,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322808921337127,-1101.263427734375,304.15087890625,0.6430635452270508,0.0768495574593544,0.0699827820062637,293.1840209960937,297.1499938964844,293.1499938964844,0.0600018054246902,-1643.046142578125,304.1531982421875,0.7245979309082031,0.1091502606868743,0.104393184185028,293.1689453125,297.1499938964844,293.1499938964844,0.0635051429271698,-1260.863525390625,304.1517944335937,0.7332251071929932,0.1135485246777534,0.080119252204895,293.17291259765625,297.1499938964844,293.1499938964844,0.0758425518870353,-1939.1485595703125,304.152099609375,0.7636432647705078,0.1291117966175079,0.1232167929410934,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746769210323,-369.8595581054688,292.50347900390625,0.550737738609314,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745230108499527,0.9944822192192078,0.9944822192192078,1.0,1.0,-0.7278667092323303,0.3134947121143341,0.4143720269203186,0.1194554194808006,0.0,0.0,0.2116342782974243,25.461565017700195,25.0,0.00499943876639,-5201.50048828125,53.41971969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.116157941520214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237394332885,0.1524280458688736,-4.29997044193442e-06,0.0,0.0001178855454782,0.0,0.0,6.070311069488525,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322808921337127,-1101.263427734375,304.15087890625,0.6430635452270508,0.0768495574593544,0.0699827820062637,293.1840209960937,297.1499938964844,293.1499938964844,0.0600018054246902,-1643.046142578125,304.1531982421875,0.7245979309082031,0.1091502606868743,0.104393184185028,293.1689453125,297.1499938964844,293.1499938964844,0.0635051429271698,-1260.863525390625,304.1517944335937,0.7332251071929932,0.1135485246777534,0.080119252204895,293.17291259765625,297.1499938964844,293.1499938964844,0.0758425518870353,-1939.1485595703125,304.152099609375,0.7636432647705078,0.1291117966175079,0.1232167929410934,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746769210323,-369.8595581054688,292.50347900390625,0.550737738609314,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,293.30474853515625,291.1607666015625,1.0,0.1745230108499527,0.9944822192192078,0.9944822192192078,1.0,1.0,-0.7278667092323303,0.3134947121143341,0.4143720269203186,0.1194554194808006,0.0,0.0,0.2116342782974243,25.461565017700195,25.0,0.00499943876639,-5201.50048828125,53.41971969604492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.116157941520214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524237394332885,0.1524280458688736,-4.29997044193442e-06,0.0,0.0001178855454782,0.0,0.0,6.070311069488525,0.0,0.0,0.0,0.2782284319400787,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321210250258445,-1098.573486328125,304.1508483886719,0.642499566078186,0.0766596049070358,0.0698117092251777,293.1835021972656,297.1499938964844,293.1499938964844,0.059382501989603,-1631.8438720703125,304.1531677246094,0.7229978442192078,0.108398899435997,0.1036812886595726,293.1687316894531,297.1499938964844,293.1499938964844,0.0631556808948516,-1256.1231689453125,304.1517944335937,0.7323127388954163,0.1131174862384796,0.0798178538680076,293.1726379394531,297.1499938964844,293.1499938964844,0.0754347294569015,-1931.3271484375,304.1520690917969,0.7625528573989868,0.1285864859819412,0.1227195411920547,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374887449666,-355.74810791015625,292.4525146484375,0.5506783723831177,0.050000000745058,0.2288152277469635,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743016242980957,0.9946396946907043,0.9946396946907043,1.0,1.0,-0.7258510589599609,0.3126161396503448,0.4132348895072937,0.1190562099218368,0.0,0.0,0.2102025151252746,25.45465660095215,25.0,-0.032201524823904,-5180.61474609375,53.14260482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157127767801284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515799015760421,0.1515842080116272,-4.298398380342405e-06,0.0,0.000117433759442,0.0,0.0,6.033170223236084,0.0,0.0,0.0,0.2780837118625641,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321210250258445,-1098.573486328125,304.1508483886719,0.642499566078186,0.0766596049070358,0.0698117092251777,293.1835021972656,297.1499938964844,293.1499938964844,0.059382501989603,-1631.8438720703125,304.1531677246094,0.7229978442192078,0.108398899435997,0.1036812886595726,293.1687316894531,297.1499938964844,293.1499938964844,0.0631556808948516,-1256.1231689453125,304.1517944335937,0.7323127388954163,0.1131174862384796,0.0798178538680076,293.1726379394531,297.1499938964844,293.1499938964844,0.0754347294569015,-1931.3271484375,304.1520690917969,0.7625528573989868,0.1285864859819412,0.1227195411920547,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374887449666,-355.74810791015625,292.4525146484375,0.5506783723831177,0.050000000745058,0.2288152277469635,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743016242980957,0.9946396946907043,0.9946396946907043,1.0,1.0,-0.7258510589599609,0.3126161396503448,0.4132348895072937,0.1190562099218368,0.0,0.0,0.2102025151252746,25.45465660095215,25.0,-0.032201524823904,-5180.61474609375,53.14260482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157127767801284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515799015760421,0.1515842080116272,-4.298398380342405e-06,0.0,0.000117433759442,0.0,0.0,6.033170223236084,0.0,0.0,0.0,0.2780837118625641,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320422649383544,-1097.2469482421875,304.1508483886719,0.6422199010848999,0.0765657946467399,0.0697272792458534,293.1832275390625,297.1499938964844,293.1499938964844,0.0590743049979209,-1626.27978515625,304.15313720703125,0.7221957445144653,0.1080255284905433,0.1033276095986366,293.1686096191406,297.1499938964844,293.1499938964844,0.0629818364977836,-1253.7677001953125,304.1517639160156,0.731857180595398,0.1129031479358673,0.0796680077910423,293.1725158691406,297.1499938964844,293.1499938964844,0.0752318426966667,-1927.439453125,304.1520690917969,0.7620090842247009,0.1283252239227295,0.122472271323204,293.30328369140625,297.1499938964844,293.1499938964844,0.000918976496905,-348.7235717773437,292.4270935058594,0.5506474375724792,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,293.3033752441406,291.16070556640625,1.0,0.1741920858621597,0.994718372821808,0.994718372821808,1.0,1.0,-0.7248499989509583,0.3121823966503143,0.4126675724983215,0.1188521683216095,0.0,0.0,0.2094898670911789,25.45140838623047,25.0,-0.0540232695639133,-5170.29638671875,53.005592346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1154898703098297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151161327958107,0.1511656194925308,-4.297619852877688e-06,0.0,0.0001172075353679,0.0,0.0,6.014765739440918,0.0,0.0,0.0,0.2780120074748993,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319642387330532,-1095.931884765625,304.1508178710937,0.641941487789154,0.0764727294445037,0.0696435272693634,293.1829833984375,297.1499938964844,293.1499938964844,0.0587669983506202,-1620.739013671875,304.15313720703125,0.7213915586471558,0.1076536029577255,0.1029753237962722,293.1684875488281,297.1499938964844,293.1499938964844,0.0628085434436798,-1251.4212646484375,304.1517639160156,0.731401801109314,0.1126895323395729,0.0795186907052993,293.1723937988281,297.1499938964844,293.1499938964844,0.0750295966863632,-1923.56640625,304.1520690917969,0.7614660859107971,0.1280647963285446,0.1222258433699607,293.3028259277344,297.1499938964844,293.1499938964844,0.0009005186730064,-341.71978759765625,292.4017639160156,0.550615668296814,0.050000000745058,0.2288174480199813,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740833073854446,0.99479877948761,0.99479877948761,1.0,1.0,-0.7238530516624451,0.3117523789405823,0.4121007025241852,0.1186447739601135,0.0,0.0,0.208780288696289,25.44829559326172,25.0,-0.0774603560566902,-5160.0654296875,52.86956024169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,305.0829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1152667701244354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507454514503479,0.1507497429847717,-4.296846782381181e-06,0.0,0.0001169811148429,0.0,0.0,5.996493339538574,0.0,0.0,0.0,0.2779408097267151,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318102613091468,-1093.334228515625,304.1508178710937,0.6413879990577698,0.0762886106967926,0.0694779381155967,293.1825256347656,297.1499938964844,293.1499938964844,0.0581548064947128,-1609.7225341796875,304.1531066894531,0.7197751402854919,0.106913723051548,0.1022746935486793,293.16827392578125,297.1499938964844,293.1499938964844,0.0624634698033332,-1246.7542724609375,304.1517639160156,0.7304909825325012,0.1122643128037452,0.0792215317487716,293.1721496582031,297.1499938964844,293.1499938964844,0.0746268853545188,-1915.861328125,304.15203857421875,0.7603819966316223,0.1275463551282882,0.1217353418469429,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637809660285,-327.7800598144531,292.351318359375,0.550549328327179,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.173867866396904,0.9949594736099244,0.9949594736099244,1.0,1.0,-0.7218711376190186,0.3109039068222046,0.4109672307968139,0.1182178780436515,0.0,0.0,0.2073733210563659,25.442476272583008,25.0,-0.1266416907310485,-5139.880859375,52.60031509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148203238844871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499235481023788,0.1499278545379638,-4.295321105018957e-06,0.0,0.0001165280336863,0.0,0.0,5.960418224334717,0.0,0.0,0.0,0.2778003215789795,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318102613091468,-1093.334228515625,304.1508178710937,0.6413879990577698,0.0762886106967926,0.0694779381155967,293.1825256347656,297.1499938964844,293.1499938964844,0.0581548064947128,-1609.7225341796875,304.1531066894531,0.7197751402854919,0.106913723051548,0.1022746935486793,293.16827392578125,297.1499938964844,293.1499938964844,0.0624634698033332,-1246.7542724609375,304.1517639160156,0.7304909825325012,0.1122643128037452,0.0792215317487716,293.1721496582031,297.1499938964844,293.1499938964844,0.0746268853545188,-1915.861328125,304.15203857421875,0.7603819966316223,0.1275463551282882,0.1217353418469429,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637809660285,-327.7800598144531,292.351318359375,0.550549328327179,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.173867866396904,0.9949594736099244,0.9949594736099244,1.0,1.0,-0.7218711376190186,0.3109039068222046,0.4109672307968139,0.1182178780436515,0.0,0.0,0.2073733210563659,25.442476272583008,25.0,-0.1266416907310485,-5139.880859375,52.60031509399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.06988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148203238844871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499235481023788,0.1499278545379638,-4.295321105018957e-06,0.0,0.0001165280336863,0.0,0.0,5.960418224334717,0.0,0.0,0.0,0.2778003215789795,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.031658612191677,-1090.7724609375,304.1507873535156,0.6408377289772034,0.0761066824197769,0.0693144500255584,293.1820983886719,297.1499938964844,293.1499938964844,0.0575451627373695,-1598.77978515625,304.153076171875,0.7181437015533447,0.1061782762408256,0.1015784442424774,293.1680908203125,297.1499938964844,293.1499938964844,0.0621200390160083,-1242.1162109375,304.1517333984375,0.7295790910720825,0.1118413060903549,0.0789260044693946,293.17193603515625,297.1499938964844,293.1499938964844,0.0742261335253715,-1908.2030029296875,304.15203857421875,0.7592995166778564,0.1270305812358856,0.1212474852800369,293.3009948730469,297.1499938964844,293.1499938964844,0.0008272420964203,-313.91607666015625,292.3011169433594,0.5504792928695679,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736549288034439,0.9951202273368835,0.9951202273368835,1.0,1.0,-0.7199021577835083,0.3100699782371521,0.4098321497440338,0.117773450911045,0.0,0.0,0.2059852629899978,25.437156677246094,25.0,-0.1767476350069046,-5120.0654296875,52.33440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1143743842840194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491162329912185,0.1491205245256424,-4.293823621992488e-06,0.0,0.0001160754545708,0.0,0.0,5.925028800964356,0.0,0.0,0.0,0.2776625156402588,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.031658612191677,-1090.7724609375,304.1507873535156,0.6408377289772034,0.0761066824197769,0.0693144500255584,293.1820983886719,297.1499938964844,293.1499938964844,0.0575451627373695,-1598.77978515625,304.153076171875,0.7181437015533447,0.1061782762408256,0.1015784442424774,293.1680908203125,297.1499938964844,293.1499938964844,0.0621200390160083,-1242.1162109375,304.1517333984375,0.7295790910720825,0.1118413060903549,0.0789260044693946,293.17193603515625,297.1499938964844,293.1499938964844,0.0742261335253715,-1908.2030029296875,304.15203857421875,0.7592995166778564,0.1270305812358856,0.1212474852800369,293.3009948730469,297.1499938964844,293.1499938964844,0.0008272420964203,-313.91607666015625,292.3011169433594,0.5504792928695679,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.3011169433594,291.16046142578125,1.0,0.1736549288034439,0.9951202273368835,0.9951202273368835,1.0,1.0,-0.7199021577835083,0.3100699782371521,0.4098321497440338,0.117773450911045,0.0,0.0,0.2059852629899978,25.437156677246094,25.0,-0.1767476350069046,-5120.0654296875,52.33440399169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1143743842840194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491162329912185,0.1491205245256424,-4.293823621992488e-06,0.0,0.0001160754545708,0.0,0.0,5.925028800964356,0.0,0.0,0.0,0.2776625156402588,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315090119838714,-1088.241943359375,304.1507873535156,0.6402894258499146,0.0759266316890716,0.0691527500748634,293.18170166015625,297.1499938964844,293.1499938964844,0.0569376051425933,-1587.90185546875,304.153076171875,0.7164928317070007,0.1054466888308525,0.1008860394358635,293.1679077148437,297.1499938964844,293.1499938964844,0.0617779828608036,-1237.503662109375,304.1517333984375,0.7286649346351624,0.1114201694726944,0.0786318778991699,293.1717224121094,297.1499938964844,293.1499938964844,0.0738270580768585,-1900.5860595703125,304.1520080566406,0.7582177519798279,0.1265170872211456,0.120761938393116,293.30010986328125,297.1499938964844,293.1499938964844,0.0007909129490144,-300.1319274902344,292.25115966796875,0.5504052639007568,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734443306922912,0.9952859282493592,0.9952859282493592,1.0,1.0,-0.7179445028305054,0.3092511296272278,0.4086934030056,0.1173087358474731,0.0,0.0,0.204621285200119,25.43233871459961,25.0,-0.2263281643390655,-5100.64501953125,52.07157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139303147792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483262628316879,0.1483305543661117,-4.292360245017335e-06,0.0,0.0001156247890321,0.0,0.0,5.890444755554199,0.0,0.0,0.0,0.2775279283523559,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315090119838714,-1088.241943359375,304.1507873535156,0.6402894258499146,0.0759266316890716,0.0691527500748634,293.18170166015625,297.1499938964844,293.1499938964844,0.0569376051425933,-1587.90185546875,304.153076171875,0.7164928317070007,0.1054466888308525,0.1008860394358635,293.1679077148437,297.1499938964844,293.1499938964844,0.0617779828608036,-1237.503662109375,304.1517333984375,0.7286649346351624,0.1114201694726944,0.0786318778991699,293.1717224121094,297.1499938964844,293.1499938964844,0.0738270580768585,-1900.5860595703125,304.1520080566406,0.7582177519798279,0.1265170872211456,0.120761938393116,293.30010986328125,297.1499938964844,293.1499938964844,0.0007909129490144,-300.1319274902344,292.25115966796875,0.5504052639007568,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,293.3002014160156,291.1602783203125,1.0,0.1734443306922912,0.9952859282493592,0.9952859282493592,1.0,1.0,-0.7179445028305054,0.3092511296272278,0.4086934030056,0.1173087358474731,0.0,0.0,0.204621285200119,25.43233871459961,25.0,-0.2263281643390655,-5100.64501953125,52.07157897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139303147792816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483262628316879,0.1483305543661117,-4.292360245017335e-06,0.0,0.0001156247890321,0.0,0.0,5.890444755554199,0.0,0.0,0.0,0.2775279283523559,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313610136508941,-1085.735107421875,304.1507568359375,0.639741837978363,0.0757479444146156,0.068992406129837,293.18133544921875,297.1499938964844,293.1499938964844,0.0563314147293567,-1577.0750732421875,304.1530456542969,0.7148171663284302,0.1047180742025375,0.1001966223120689,293.1677551269531,297.1499938964844,293.1499938964844,0.0614368841052055,-1232.91064453125,304.1517333984375,0.7277472615242004,0.1110004186630249,0.0783388093113899,293.1715393066406,297.1499938964844,293.1499938964844,0.0734291970729827,-1893.001708984375,304.1520080566406,0.7571357488632202,0.1260053664445877,0.1202781647443771,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547466666437,-286.40972900390625,292.2014465332031,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732356697320938,0.9954516291618348,0.9954516291618348,1.0,1.0,-0.7159954905509949,0.3084464073181152,0.4075490832328796,0.1168221831321716,0.0,0.0,0.2032830566167831,25.42796897888184,25.0,-0.2745666801929474,-5081.615234375,51.811405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134893745183944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475544869899749,0.1475587785243988,-4.290930974093499e-06,0.0,0.000115177288535,0.0,0.0,5.856698036193848,0.0,0.0,0.0,0.2773966491222381,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313610136508941,-1085.735107421875,304.1507568359375,0.639741837978363,0.0757479444146156,0.068992406129837,293.18133544921875,297.1499938964844,293.1499938964844,0.0563314147293567,-1577.0750732421875,304.1530456542969,0.7148171663284302,0.1047180742025375,0.1001966223120689,293.1677551269531,297.1499938964844,293.1499938964844,0.0614368841052055,-1232.91064453125,304.1517333984375,0.7277472615242004,0.1110004186630249,0.0783388093113899,293.1715393066406,297.1499938964844,293.1499938964844,0.0734291970729827,-1893.001708984375,304.1520080566406,0.7571357488632202,0.1260053664445877,0.1202781647443771,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547466666437,-286.40972900390625,292.2014465332031,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732356697320938,0.9954516291618348,0.9954516291618348,1.0,1.0,-0.7159954905509949,0.3084464073181152,0.4075490832328796,0.1168221831321716,0.0,0.0,0.2032830566167831,25.42796897888184,25.0,-0.2745666801929474,-5081.615234375,51.811405181884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134893745183944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475544869899749,0.1475587785243988,-4.290930974093499e-06,0.0,0.000115177288535,0.0,0.0,5.856698036193848,0.0,0.0,0.0,0.2773966491222381,4.0,0.0,1.0
