time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312875807285308,-1084.489990234375,304.1507568359375,0.6394680142402649,0.0756590515375137,0.0689126849174499,293.18115234375,297.1499938964844,293.1499938964844,0.0560287535190582,-1571.6796875,304.1530456542969,0.7139685153961182,0.1043547913432121,0.0998529642820358,293.16766357421875,297.1499938964844,293.1499938964844,0.0612666495144367,-1230.6209716796875,304.1517333984375,0.7272867560386658,0.1107910126447677,0.0781926289200782,293.17144775390625,297.1499938964844,293.1499938964844,0.0732306838035583,-1889.2210693359373,304.1520080566406,0.7565944194793701,0.1257500797510147,0.1200368925929069,293.2987976074219,297.1499938964844,293.1499938964844,0.0007367546204477,-279.58331298828125,292.1766967773437,0.5502867102622986,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.173132061958313,0.9955344796180724,0.9955344796180724,1.0,1.0,-0.7150241136550903,0.3080498576164245,0.4069742262363434,0.1165694668889045,0.0,0.0,0.2026261091232299,25.425960540771484,25.0,-0.2992849946022033,-5072.26416015625,51.68229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1132707595825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471766978502273,0.1471809893846511,-4.290232482162537e-06,0.0,0.0001149554227595,0.0,0.0,5.8401947021484375,0.0,0.0,0.0,0.2773324251174927,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312145203351974,-1083.2503662109375,304.1507568359375,0.6391942501068115,0.0755705460906028,0.0688332691788673,293.1809997558594,297.1499938964844,293.1499938964844,0.0557263009250164,-1566.294677734375,304.1530456542969,0.7131117582321167,0.1039921343326568,0.0995099246501922,293.1676025390625,297.1499938964844,293.1499938964844,0.0610966198146343,-1228.335693359375,304.1517028808594,0.7268250584602356,0.1105819568037986,0.0780466869473457,293.1713562011719,297.1499938964844,293.1499938964844,0.0730323791503906,-1885.44677734375,304.1520080566406,0.7560527324676514,0.1254951357841491,0.1197959631681442,293.2983703613281,297.1499938964844,293.1499938964844,0.0007188176386989,-272.7777709960937,292.1519775390625,0.5502450466156006,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.15985107421875,1.0,0.1730289459228515,0.9956201910972596,0.9956201910972596,1.0,1.0,-0.7140545845031738,0.3076571226119995,0.4063974320888519,0.1163104623556137,0.0,0.0,0.2019782215356826,25.42407417297364,25.0,-0.319034069776535,-5063.0302734375,51.553810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1130538061261177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146804928779602,0.1468092203140258,-4.289545358915348e-06,0.0,0.0001147352377302,0.0,0.0,5.823963642120361,0.0,0.0,0.0,0.2772693037986755,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310689695179462,-1080.77783203125,304.1507568359375,0.6386446952819824,0.0753934532403945,0.0686748176813125,293.1806945800781,297.1499938964844,293.1499938964844,0.0551217123866081,-1555.5499267578125,304.1530456542969,0.711370587348938,0.1032682731747627,0.0988253578543663,293.1674499511719,297.1499938964844,293.1499938964844,0.0607565529644489,-1223.7698974609375,304.1517028808594,0.7258963584899902,0.1101637184619903,0.0777550488710403,293.17120361328125,297.1499938964844,293.1499938964844,0.0726361274719238,-1877.912353515625,304.1520080566406,0.7549675703048706,0.1249859705567359,0.119314894080162,293.2974853515625,297.1499938964844,293.1499938964844,0.0006831146311014,-259.2315368652344,292.102783203125,0.5501581430435181,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728239357471466,0.9957915544509888,0.9957915544509888,1.0,1.0,-0.7121192216873169,0.3068823218345642,0.4052368998527527,0.1157726570963859,0.0,0.0,0.2007095217704773,25.42067146301269,25.0,-0.3456335961818695,-5044.9033203125,51.2984733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126259267330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460793912410736,0.1460836827754974,-4.288206127966987e-06,0.0,0.0001143009940278,0.0,0.0,5.792317390441895,0.0,0.0,0.0,0.2771461904048919,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310689695179462,-1080.77783203125,304.1507568359375,0.6386446952819824,0.0753934532403945,0.0686748176813125,293.1806945800781,297.1499938964844,293.1499938964844,0.0551217123866081,-1555.5499267578125,304.1530456542969,0.711370587348938,0.1032682731747627,0.0988253578543663,293.1674499511719,297.1499938964844,293.1499938964844,0.0607565529644489,-1223.7698974609375,304.1517028808594,0.7258963584899902,0.1101637184619903,0.0777550488710403,293.17120361328125,297.1499938964844,293.1499938964844,0.0726361274719238,-1877.912353515625,304.1520080566406,0.7549675703048706,0.1249859705567359,0.119314894080162,293.2974853515625,297.1499938964844,293.1499938964844,0.0006831146311014,-259.2315368652344,292.102783203125,0.5501581430435181,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596069335937,1.0,0.1728239357471466,0.9957915544509888,0.9957915544509888,1.0,1.0,-0.7121192216873169,0.3068823218345642,0.4052368998527527,0.1157726570963859,0.0,0.0,0.2007095217704773,25.42067146301269,25.0,-0.3456335961818695,-5044.9033203125,51.2984733581543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126259267330169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460793912410736,0.1460836827754974,-4.288206127966987e-06,0.0,0.0001143009940278,0.0,0.0,5.792317390441895,0.0,0.0,0.0,0.2771461904048919,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309218652546405,-1078.27490234375,304.1507568359375,0.6380845308303833,0.0752130150794982,0.0685143694281578,293.180419921875,297.1499938964844,293.1499938964844,0.0545170046389102,-1544.828125,304.1530456542969,0.7095857858657837,0.1025457009673118,0.0981421843171119,293.1673583984375,297.1499938964844,293.1499938964844,0.0604141429066658,-1219.1788330078125,304.1517028808594,0.7249535322189331,0.1097418889403343,0.07746172696352,293.17108154296875,297.1499938964844,293.1499938964844,0.0722399875521659,-1870.389404296875,304.1519775390625,0.7538783550262451,0.1244773641228675,0.118834488093853,293.296630859375,297.1499938964844,293.1499938964844,0.0006475651753135,-245.74337768554688,292.0538635253906,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726201772689819,0.9959629774093628,0.9959629774093628,1.0,1.0,-0.7101820111274719,0.3061183393001556,0.4040636420249939,0.1152082383632659,0.0,0.0,0.1994730979204177,25.417909622192383,25.0,-0.3581420481204986,-5027.17919921875,51.04460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122064441442489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453755497932434,0.1453798413276672,-4.286909188522259e-06,0.0,0.0001138752777478,0.0,0.0,5.76165246963501,0.0,0.0,0.0,0.2770269811153412,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309218652546405,-1078.27490234375,304.1507568359375,0.6380845308303833,0.0752130150794982,0.0685143694281578,293.180419921875,297.1499938964844,293.1499938964844,0.0545170046389102,-1544.828125,304.1530456542969,0.7095857858657837,0.1025457009673118,0.0981421843171119,293.1673583984375,297.1499938964844,293.1499938964844,0.0604141429066658,-1219.1788330078125,304.1517028808594,0.7249535322189331,0.1097418889403343,0.07746172696352,293.17108154296875,297.1499938964844,293.1499938964844,0.0722399875521659,-1870.389404296875,304.1519775390625,0.7538783550262451,0.1244773641228675,0.118834488093853,293.296630859375,297.1499938964844,293.1499938964844,0.0006475651753135,-245.74337768554688,292.0538635253906,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726201772689819,0.9959629774093628,0.9959629774093628,1.0,1.0,-0.7101820111274719,0.3061183393001556,0.4040636420249939,0.1152082383632659,0.0,0.0,0.1994730979204177,25.417909622192383,25.0,-0.3581420481204986,-5027.17919921875,51.04460906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122064441442489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453755497932434,0.1453798413276672,-4.286909188522259e-06,0.0,0.0001138752777478,0.0,0.0,5.76165246963501,0.0,0.0,0.0,0.2770269811153412,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314594134688377,-1087.517578125,304.1495666503906,0.6406163573265076,0.0760687887668609,0.0690933018922805,293.1747741699219,297.1499938964844,293.1499938964844,0.0546379089355468,-1547.12060546875,304.1517944335937,0.7108887434005737,0.1029274016618728,0.0982764065265655,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605203986167,-1223.9383544921875,304.1505432128906,0.7266968488693237,0.1103875860571861,0.0777546092867851,293.16558837890625,297.1499938964844,293.1499938964844,0.072516031563282,-1875.802490234375,304.1508483886719,0.7555325031280518,0.125060960650444,0.1191635131835937,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265848060138,-237.8064880371093,292.02081298828125,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724864393472671,0.9961384534835817,0.9961384534835817,1.0,1.0,-0.7117465138435364,0.3068916201591491,0.4048548638820648,0.1153148859739303,0.0,0.0,0.1986004561185836,25.264667510986328,25.0,-6.737184047698975,-5020.35595703125,51.06143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.111807070672512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447685807943344,0.1447728723287582,-4.285669547243742e-06,0.0,0.000113469963253,0.0,0.0,5.735076427459717,0.0,0.0,0.0,0.2769234776496887,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314594134688377,-1087.517578125,304.1495666503906,0.6406163573265076,0.0760687887668609,0.0690933018922805,293.1747741699219,297.1499938964844,293.1499938964844,0.0546379089355468,-1547.12060546875,304.1517944335937,0.7108887434005737,0.1029274016618728,0.0982764065265655,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605203986167,-1223.9383544921875,304.1505432128906,0.7266968488693237,0.1103875860571861,0.0777546092867851,293.16558837890625,297.1499938964844,293.1499938964844,0.072516031563282,-1875.802490234375,304.1508483886719,0.7555325031280518,0.125060960650444,0.1191635131835937,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265848060138,-237.8064880371093,292.02081298828125,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724864393472671,0.9961384534835817,0.9961384534835817,1.0,1.0,-0.7117465138435364,0.3068916201591491,0.4048548638820648,0.1153148859739303,0.0,0.0,0.1986004561185836,25.264667510986328,25.0,-6.737184047698975,-5020.35595703125,51.06143951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.111807070672512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447685807943344,0.1447728723287582,-4.285669547243742e-06,0.0,0.000113469963253,0.0,0.0,5.735076427459717,0.0,0.0,0.0,0.2769234776496887,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.03184025734663,-1094.0947265625,304.14910888671875,0.642199695110321,0.0763934403657913,0.0694683492183685,293.1721496582031,297.1499938964844,293.1499938964844,0.0546814166009426,-1548.0504150390625,304.1511535644531,0.7114346623420715,0.1028371602296829,0.0982763841748237,293.1597900390625,297.1499938964844,293.1499938964844,0.0610093958675861,-1227.39892578125,304.14996337890625,0.7277030944824219,0.1105463579297065,0.0779272019863128,293.16314697265625,297.1499938964844,293.1499938964844,0.0727212280035018,-1879.8798828125,304.1502380371094,0.756476104259491,0.1251689791679382,0.1193505078554153,293.28399658203125,297.1499938964844,293.1499938964844,0.0006024149479344,-228.704330444336,291.9798583984375,0.5514499545097351,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724037826061248,0.9963139295578004,0.9963139295578004,1.0,1.0,-0.712607741355896,0.3073470592498779,0.4052607119083404,0.1153081804513931,0.0,0.0,0.1993509829044342,25.17696762084961,25.0,-8.998894691467285,-5023.8759765625,51.06650161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114820763468742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449656337499618,0.1449699252843856,-4.285293016437208e-06,0.0,0.0001131401368184,0.0,0.0,5.742678642272949,0.0,0.0,0.0,0.2769437134265899,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.03184025734663,-1094.0947265625,304.14910888671875,0.642199695110321,0.0763934403657913,0.0694683492183685,293.1721496582031,297.1499938964844,293.1499938964844,0.0546814166009426,-1548.0504150390625,304.1511535644531,0.7114346623420715,0.1028371602296829,0.0982763841748237,293.1597900390625,297.1499938964844,293.1499938964844,0.0610093958675861,-1227.39892578125,304.14996337890625,0.7277030944824219,0.1105463579297065,0.0779272019863128,293.16314697265625,297.1499938964844,293.1499938964844,0.0727212280035018,-1879.8798828125,304.1502380371094,0.756476104259491,0.1251689791679382,0.1193505078554153,293.28399658203125,297.1499938964844,293.1499938964844,0.0006024149479344,-228.704330444336,291.9798583984375,0.5514499545097351,0.050000000745058,0.2287889271974563,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724037826061248,0.9963139295578004,0.9963139295578004,1.0,1.0,-0.712607741355896,0.3073470592498779,0.4052607119083404,0.1153081804513931,0.0,0.0,0.1993509829044342,25.17696762084961,25.0,-8.998894691467285,-5023.8759765625,51.06650161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114820763468742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449656337499618,0.1449699252843856,-4.285293016437208e-06,0.0,0.0001131401368184,0.0,0.0,5.742678642272949,0.0,0.0,0.0,0.2769437134265899,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.031933769583702,-1095.6990966796875,304.14910888671875,0.64255291223526,0.0764746740460395,0.0695595890283584,293.1714172363281,297.1499938964844,293.1499938964844,0.0545982755720615,-1546.6055908203125,304.1510925292969,0.7112684845924377,0.1026999875903129,0.0981700420379638,293.1591796875,297.1499938964844,293.1499938964844,0.0610353834927082,-1227.7694091796875,304.1499328613281,0.7278252243995667,0.1105410978198051,0.0779390409588813,293.1624755859375,297.1499938964844,293.1499938964844,0.072724848985672,-1879.97998046875,304.15020751953125,0.7565491795539856,0.1251328140497207,0.119339071214199,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898826057091,-223.9628448486328,291.96044921875,0.5515368580818176,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723673641681671,0.9964017271995544,0.9964017271995544,1.0,1.0,-0.7125866413116455,0.3073757886886596,0.4052108526229858,0.11521977186203,0.0,0.0,0.1998309791088104,25.15944480895996,25.0,-6.078076362609863,-5026.95166015625,51.04253005981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113636642694473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452453583478927,0.1452496498823166,-4.285620434529847e-06,0.0,0.0001130199598264,0.0,0.0,5.754603862762451,0.0,0.0,0.0,0.2769860923290252,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319920741021633,-1096.6844482421875,304.149169921875,0.6427602767944336,0.0765277668833732,0.0696196779608726,293.1709289550781,297.1499938964844,293.1499938964844,0.0544705688953399,-1544.343994140625,304.151123046875,0.7109403014183044,0.1025274246931076,0.0980231985449791,293.1587829589844,297.1499938964844,293.1499938964844,0.0610207915306091,-1227.57373046875,304.14996337890625,0.7278122901916504,0.1105038225650787,0.0779239758849144,293.1620178222656,297.1499938964844,293.1499938964844,0.072686105966568,-1879.243896484375,304.1502380371094,0.7564778327941895,0.1250624060630798,0.1192883476614952,293.2798767089844,297.1499938964844,293.1499938964844,0.0005770197021774,-219.08230590820312,291.942138671875,0.5515669584274292,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,293.2802734375,291.1458435058594,1.0,0.1723317801952362,0.9964723587036132,0.9964723587036132,1.0,1.0,-0.7124024033546448,0.3073318600654602,0.4050705134868622,0.1151017397642135,0.0,0.0,0.2001777291297912,25.15095329284668,25.0,-2.8802030086517334,-5028.53759765625,51.00843811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112774387001991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454788744449615,0.1454831659793853,-4.286043804313522e-06,0.0,0.0001129324591602,0.0,0.0,5.76476001739502,0.0,0.0,0.0,0.2770245373249054,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320450663566589,-1097.54736328125,304.1493530273437,0.6429079174995422,0.0765770748257637,0.0696813464164733,293.1703491210937,297.1499938964844,293.1499938964844,0.0541351549327373,-1538.370361328125,304.1513061523437,0.7099815011024475,0.102114088833332,0.0976537391543388,293.15838623046875,297.1499938964844,293.1499938964844,0.0609172359108924,-1226.154296875,304.150146484375,0.7275357246398926,0.1103637441992759,0.077841617166996,293.1615600585937,297.1499938964844,293.1499938964844,0.0725336596369743,-1876.3045654296875,304.1504211425781,0.7560737133026123,0.1248556226491928,0.1191136762499809,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506858578883,-208.9240264892578,291.90692138671875,0.55152827501297,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722594052553177,0.996613621711731,0.996613621711731,1.0,1.0,-0.711726188659668,0.3071058392524719,0.404620349407196,0.1148138791322708,0.0,0.0,0.2004932463169098,25.14955139160156,25.0,1.6275843381881714,-5026.92236328125,50.9194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111855879426002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457331180572509,0.1457373946905136,-4.286701368982904e-06,0.0,0.0001128392395912,0.0,0.0,5.7760820388793945,0.0,0.0,0.0,0.2770706117153168,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320450663566589,-1097.54736328125,304.1493530273437,0.6429079174995422,0.0765770748257637,0.0696813464164733,293.1703491210937,297.1499938964844,293.1499938964844,0.0541351549327373,-1538.370361328125,304.1513061523437,0.7099815011024475,0.102114088833332,0.0976537391543388,293.15838623046875,297.1499938964844,293.1499938964844,0.0609172359108924,-1226.154296875,304.150146484375,0.7275357246398926,0.1103637441992759,0.077841617166996,293.1615600585937,297.1499938964844,293.1499938964844,0.0725336596369743,-1876.3045654296875,304.1504211425781,0.7560737133026123,0.1248556226491928,0.1191136762499809,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506858578883,-208.9240264892578,291.90692138671875,0.55152827501297,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722594052553177,0.996613621711731,0.996613621711731,1.0,1.0,-0.711726188659668,0.3071058392524719,0.404620349407196,0.1148138791322708,0.0,0.0,0.2004932463169098,25.14955139160156,25.0,1.6275843381881714,-5026.92236328125,50.9194564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111855879426002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457331180572509,0.1457373946905136,-4.286701368982904e-06,0.0,0.0001128392395912,0.0,0.0,5.7760820388793945,0.0,0.0,0.0,0.2770706117153168,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320410206913948,-1097.432373046875,304.1495666503906,0.642815351486206,0.0765692219138145,0.0696868374943733,293.170166015625,297.1499938964844,293.1499938964844,0.0537340566515922,-1531.2265625,304.15155029296875,0.7087551355361938,0.1016392335295677,0.0972180292010307,293.1583557128906,297.1499938964844,293.1499938964844,0.0607482008635997,-1223.8426513671875,304.150390625,0.7270354628562927,0.1101582050323486,0.0777090713381767,293.16143798828125,297.1499938964844,293.1499938964844,0.0723205506801605,-1872.1954345703125,304.150634765625,0.7554508447647095,0.1245888546109199,0.1188746616244316,293.27447509765625,297.1499938964844,293.1499938964844,0.0005305134691298,-198.7996520996093,291.8717956542969,0.5514121055603027,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721815019845962,0.9967548847198486,0.9967548847198486,1.0,1.0,-0.7107688188552856,0.306751936674118,0.4040168821811676,0.1144827753305435,0.0,0.0,0.2003622204065323,25.16011619567871,25.0,3.515376567840576,-5020.21484375,50.80883407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111736819148063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457244455814361,0.1457287222146988,-4.286914190743119e-06,0.0,0.0001128271542256,0.0,0.0,5.77600622177124,0.0,0.0,0.0,0.2770734429359436,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320410206913948,-1097.432373046875,304.1495666503906,0.642815351486206,0.0765692219138145,0.0696868374943733,293.170166015625,297.1499938964844,293.1499938964844,0.0537340566515922,-1531.2265625,304.15155029296875,0.7087551355361938,0.1016392335295677,0.0972180292010307,293.1583557128906,297.1499938964844,293.1499938964844,0.0607482008635997,-1223.8426513671875,304.150390625,0.7270354628562927,0.1101582050323486,0.0777090713381767,293.16143798828125,297.1499938964844,293.1499938964844,0.0723205506801605,-1872.1954345703125,304.150634765625,0.7554508447647095,0.1245888546109199,0.1188746616244316,293.27447509765625,297.1499938964844,293.1499938964844,0.0005305134691298,-198.7996520996093,291.8717956542969,0.5514121055603027,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,293.27471923828125,291.1501770019531,1.0,0.1721815019845962,0.9967548847198486,0.9967548847198486,1.0,1.0,-0.7107688188552856,0.306751936674118,0.4040168821811676,0.1144827753305435,0.0,0.0,0.2003622204065323,25.16011619567871,25.0,3.515376567840576,-5020.21484375,50.80883407592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111736819148063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457244455814361,0.1457287222146988,-4.286914190743119e-06,0.0,0.0001128271542256,0.0,0.0,5.77600622177124,0.0,0.0,0.0,0.2770734429359436,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319990813732147,-1096.678955078125,304.1497802734375,0.6425666213035583,0.0765193179249763,0.0696520432829856,293.170166015625,297.1499938964844,293.1499938964844,0.0532952398061752,-1523.4295654296875,304.1517639160156,0.7073614001274109,0.1011247858405113,0.0967410877346992,293.1585388183594,297.1499938964844,293.1499938964844,0.060536827892065,-1220.965087890625,304.1506042480469,0.7263919711112976,0.1099047809839248,0.0775407999753952,293.1614990234375,297.1499938964844,293.1499938964844,0.0720731019973754,-1867.438720703125,304.1508178710937,0.7547016143798828,0.1242827698588371,0.1185949221253395,293.272705078125,297.1499938964844,293.1499938964844,0.0005148715572431,-187.80718994140625,291.8360900878906,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720954775810241,0.9969156980514526,0.9969156980514526,1.0,1.0,-0.7096234560012817,0.3063114881515503,0.4033119678497314,0.1141262724995613,0.0,0.0,0.1998624205589294,25.17637252807617,25.0,3.732553243637085,-5009.92529296875,50.68109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112022176384925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454954743385315,0.1454997509717941,-4.2866977310040966e-06,0.0,0.0001128561198129,0.0,0.0,5.76630449295044,0.0,0.0,0.0,0.2770386040210724,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319990813732147,-1096.678955078125,304.1497802734375,0.6425666213035583,0.0765193179249763,0.0696520432829856,293.170166015625,297.1499938964844,293.1499938964844,0.0532952398061752,-1523.4295654296875,304.1517639160156,0.7073614001274109,0.1011247858405113,0.0967410877346992,293.1585388183594,297.1499938964844,293.1499938964844,0.060536827892065,-1220.965087890625,304.1506042480469,0.7263919711112976,0.1099047809839248,0.0775407999753952,293.1614990234375,297.1499938964844,293.1499938964844,0.0720731019973754,-1867.438720703125,304.1508178710937,0.7547016143798828,0.1242827698588371,0.1185949221253395,293.272705078125,297.1499938964844,293.1499938964844,0.0005148715572431,-187.80718994140625,291.8360900878906,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,293.2728881835937,291.1527709960937,1.0,0.1720954775810241,0.9969156980514526,0.9969156980514526,1.0,1.0,-0.7096234560012817,0.3063114881515503,0.4033119678497314,0.1141262724995613,0.0,0.0,0.1998624205589294,25.17637252807617,25.0,3.732553243637085,-5009.92529296875,50.68109893798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112022176384925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454954743385315,0.1454997509717941,-4.2866977310040966e-06,0.0,0.0001128561198129,0.0,0.0,5.76630449295044,0.0,0.0,0.0,0.2770386040210724,4.0,0.0,1.0
303180,293.1505432128906,297.1499938964844,293.1499938964844,0.0319298394024372,-1095.4718017578125,304.14996337890625,0.6422075629234314,0.07643673568964,0.069586157798767,293.1703186035156,297.1499938964844,293.1499938964844,0.0528322868049144,-1515.229248046875,304.1519470214844,0.7058641314506531,0.1005820333957672,0.096235267817974,293.1589050292969,297.1499938964844,293.1499938964844,0.0602953098714351,-1217.6922607421875,304.1508178710937,0.7256473302841187,0.1096138283610344,0.0773448571562767,293.1617126464844,297.1499938964844,293.1499938964844,0.0718040168285369,-1862.2855224609373,304.1510009765625,0.7538719177246094,0.1239480152726173,0.1182861179113388,293.27130126953125,297.1499938964844,293.1499938964844,0.0005024087731726,-177.3087158203125,291.7995300292969,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1720002740621566,0.9970765709877014,0.9970765709877014,1.0,1.0,-0.7083387970924377,0.3058066368103027,0.402532160282135,0.1137511432170867,0.0,0.0,0.1990938335657119,25.19518280029297,25.0,3.1481199264526367,-4997.39453125,50.53883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112357899546623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451004892587661,0.14510478079319,-4.286133844288997e-06,0.0,0.0001128901858464,0.0,0.0,5.749324798583984,0.0,0.0,0.0,0.2769749462604522,4.0,0.0,1.0
303240,293.1505432128906,297.1499938964844,293.1499938964844,0.0319298394024372,-1095.4718017578125,304.14996337890625,0.6422075629234314,0.07643673568964,0.069586157798767,293.1703186035156,297.1499938964844,293.1499938964844,0.0528322868049144,-1515.229248046875,304.1519470214844,0.7058641314506531,0.1005820333957672,0.096235267817974,293.1589050292969,297.1499938964844,293.1499938964844,0.0602953098714351,-1217.6922607421875,304.1508178710937,0.7256473302841187,0.1096138283610344,0.0773448571562767,293.1617126464844,297.1499938964844,293.1499938964844,0.0718040168285369,-1862.2855224609373,304.1510009765625,0.7538719177246094,0.1239480152726173,0.1182861179113388,293.27130126953125,297.1499938964844,293.1499938964844,0.0005024087731726,-177.3087158203125,291.7995300292969,0.5510830879211426,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,293.2714538574219,291.1549377441406,1.0,0.1720002740621566,0.9970765709877014,0.9970765709877014,1.0,1.0,-0.7083387970924377,0.3058066368103027,0.402532160282135,0.1137511432170867,0.0,0.0,0.1990938335657119,25.19518280029297,25.0,3.1481199264526367,-4997.39453125,50.53883361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112357899546623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451004892587661,0.14510478079319,-4.286133844288997e-06,0.0,0.0001128901858464,0.0,0.0,5.749324798583984,0.0,0.0,0.0,0.2769749462604522,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318867154419422,-1094.727783203125,304.1500549316406,0.641994833946228,0.0763849020004272,0.0695432350039482,293.1704406738281,297.1499938964844,293.1499938964844,0.0525937303900718,-1511.0135498046875,304.1520080566406,0.7050856947898865,0.1003018841147422,0.0959735289216041,293.1591491699219,297.1499938964844,293.1499938964844,0.0601650662720203,-1215.932861328125,304.1509094238281,0.7252441644668579,0.1094560697674751,0.077237881720066,293.161865234375,297.1499938964844,293.1499938964844,0.0716631561517715,-1859.594970703125,304.15106201171875,0.7534345388412476,0.1237716153264045,0.118122674524784,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961325903423,-171.6063995361328,291.7809753417969,0.5509921312332153,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719489693641662,0.9971569776535034,0.9971569776535034,1.0,1.0,-0.7076524496078491,0.3055342137813568,0.4021182358264923,0.1135568991303443,0.0,0.0,0.1986322402954101,25.204986572265625,25.0,2.7659451961517334,-4990.609375,50.46265411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112449988722801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448554396629333,0.1448597162961959,-4.285748218535446e-06,0.0,0.000112899528176,0.0,0.0,5.738748073577881,0.0,0.0,0.0,0.2769347727298736,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318388752639293,-1093.9056396484375,304.1501159667969,0.6417645812034607,0.0763272270560264,0.069494754076004,293.17059326171875,297.1499938964844,293.1499938964844,0.0523512847721576,-1506.7353515625,304.152099609375,0.7042914628982544,0.1000169664621353,0.0957069769501686,293.1593933105469,297.1499938964844,293.1499938964844,0.0600294284522533,-1214.1038818359375,304.1509704589844,0.7248243689537048,0.1092913672327995,0.0771258175373077,293.1620178222656,297.1499938964844,293.1499938964844,0.0715188160538673,-1856.8421630859373,304.1511535644531,0.7529858350753784,0.1235902458429336,0.1179542616009712,293.2701721191406,297.1499938964844,293.1499938964844,0.0004904202069155,-166.24725341796875,291.76226806640625,0.550899863243103,0.050000000745058,0.2288080155849456,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,293.2702941894531,291.15655517578125,1.0,0.171895295381546,0.9972419142723083,0.9972419142723083,1.0,1.0,-0.7069416046142578,0.3052510321140289,0.4016905725002289,0.1133582964539527,0.0,0.0,0.1981309503316879,25.21483612060547,25.0,2.39970064163208,-4983.6171875,50.383487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1112450584769249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445865333080291,0.144590824842453,-4.285311206331244e-06,0.0,0.0001128995863837,0.0,0.0,5.727128028869629,0.0,0.0,0.0,0.2768904268741607,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317305363714695,-1092.0509033203125,304.1502685546875,0.6412592530250549,0.0761961713433265,0.0693830028176307,293.1708679199219,297.1499938964844,293.1499938964844,0.0518559217453002,-1498.0115966796875,304.1522216796875,0.7026628851890564,0.0994344279170036,0.0951612591743469,293.1599426269531,297.1499938964844,293.1499938964844,0.0597432404756546,-1210.253662109375,304.151123046875,0.7239408493041992,0.1089429631829261,0.0768878757953643,293.1623840332031,297.1499938964844,293.1499938964844,0.0712205991148948,-1851.166259765625,304.1512451171875,0.7520605325698853,0.1232141256332397,0.1176041737198829,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791677056346,-155.39288330078125,291.7244873046875,0.5507140159606934,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.171780839562416,0.9974117875099182,0.9974117875099182,1.0,1.0,-0.7054545879364014,0.3046571314334869,0.4007974863052368,0.112946480512619,0.0,0.0,0.1970261931419372,25.2342586517334,25.0,1.7959073781967163,-4969.201171875,50.21677780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112079918384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439889520406723,0.1439932286739349,-4.2843107621592935e-06,0.0,0.0001128619769588,0.0,0.0,5.701282024383545,0.0,0.0,0.0,0.2767913937568664,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317305363714695,-1092.0509033203125,304.1502685546875,0.6412592530250549,0.0761961713433265,0.0693830028176307,293.1708679199219,297.1499938964844,293.1499938964844,0.0518559217453002,-1498.0115966796875,304.1522216796875,0.7026628851890564,0.0994344279170036,0.0951612591743469,293.1599426269531,297.1499938964844,293.1499938964844,0.0597432404756546,-1210.253662109375,304.151123046875,0.7239408493041992,0.1089429631829261,0.0768878757953643,293.1623840332031,297.1499938964844,293.1499938964844,0.0712205991148948,-1851.166259765625,304.1512451171875,0.7520605325698853,0.1232141256332397,0.1176041737198829,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791677056346,-155.39288330078125,291.7244873046875,0.5507140159606934,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.26934814453125,291.15777587890625,1.0,0.171780839562416,0.9974117875099182,0.9974117875099182,1.0,1.0,-0.7054545879364014,0.3046571314334869,0.4007974863052368,0.112946480512619,0.0,0.0,0.1970261931419372,25.2342586517334,25.0,1.7959073781967163,-4969.201171875,50.21677780151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112079918384552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439889520406723,0.1439932286739349,-4.2843107621592935e-06,0.0,0.0001128619769588,0.0,0.0,5.701282024383545,0.0,0.0,0.0,0.2767913937568664,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316075310111045,-1089.9508056640625,304.150390625,0.640704870223999,0.0760470926761627,0.0692543089389801,293.17120361328125,297.1499938964844,293.1499938964844,0.0513482056558132,-1489.092041015625,304.1523132324219,0.7009897232055664,0.0988374352455139,0.0946011841297149,293.1605224609375,297.1499938964844,293.1499938964844,0.0594391152262687,-1206.1724853515625,304.1512451171875,0.7230069637298584,0.1085722669959068,0.0766337588429451,293.1627502441406,297.1499938964844,293.1499938964844,0.0709109827876091,-1845.2862548828125,304.1513671875,0.751105546951294,0.1228225082159042,0.1172388046979904,293.2684020996094,297.1499938964844,293.1499938964844,0.0004681066202465,-144.56149291992188,291.6864318847656,0.5505286455154419,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716573238372802,0.9975817203521729,0.9975817203521729,1.0,1.0,-0.7038922905921936,0.3040337860584259,0.3998585045337677,0.112512394785881,0.0,0.0,0.1958072036504745,25.252901077270508,25.0,1.374609112739563,-4954.3779296875,50.03997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1111106052994728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433265209197998,0.1433308124542236,-4.283178896002937e-06,0.0,0.0001127631403505,0.0,0.0,5.672627925872803,0.0,0.0,0.0,0.2766812443733215,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316075310111045,-1089.9508056640625,304.150390625,0.640704870223999,0.0760470926761627,0.0692543089389801,293.17120361328125,297.1499938964844,293.1499938964844,0.0513482056558132,-1489.092041015625,304.1523132324219,0.7009897232055664,0.0988374352455139,0.0946011841297149,293.1605224609375,297.1499938964844,293.1499938964844,0.0594391152262687,-1206.1724853515625,304.1512451171875,0.7230069637298584,0.1085722669959068,0.0766337588429451,293.1627502441406,297.1499938964844,293.1499938964844,0.0709109827876091,-1845.2862548828125,304.1513671875,0.751105546951294,0.1228225082159042,0.1172388046979904,293.2684020996094,297.1499938964844,293.1499938964844,0.0004681066202465,-144.56149291992188,291.6864318847656,0.5505286455154419,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,293.2684936523437,291.15875244140625,1.0,0.1716573238372802,0.9975817203521729,0.9975817203521729,1.0,1.0,-0.7038922905921936,0.3040337860584259,0.3998585045337677,0.112512394785881,0.0,0.0,0.1958072036504745,25.252901077270508,25.0,1.374609112739563,-4954.3779296875,50.03997802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1644592285156,304.90435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1111106052994728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433265209197998,0.1433308124542236,-4.283178896002937e-06,0.0,0.0001127631403505,0.0,0.0,5.672627925872803,0.0,0.0,0.0,0.2766812443733215,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314719565212726,-1087.638427734375,304.1504821777344,0.640110433101654,0.0758826062083244,0.069111168384552,293.17156982421875,297.1499938964844,293.1499938964844,0.0508296862244606,-1480.0029296875,304.15240478515625,0.6992791891098022,0.0982281640172004,0.0940289720892906,293.1611328125,297.1499938964844,293.1499938964844,0.0591189116239547,-1201.88525390625,304.1513671875,0.7220290303230286,0.1081819534301757,0.0763654559850692,293.1631774902344,297.1499938964844,293.1499938964844,0.0705911815166473,-1839.2244873046875,304.15142822265625,0.7501271367073059,0.12241742759943,0.1168602183461189,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570183518808,-133.7445831298828,291.6482238769531,0.5503454804420471,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715252548456192,0.9977588057518004,0.9977588057518004,1.0,1.0,-0.7022650837898254,0.3033879697322845,0.3988771438598633,0.1120529770851135,0.0,0.0,0.1944939494132995,25.27046203613281,25.0,1.0750199556350708,-4939.224609375,49.85414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109448596835136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426118910312652,0.1426161676645279,-4.28194425694528e-06,0.0,0.0001125949274864,0.0,0.0,5.64172887802124,0.0,0.0,0.0,0.2765622735023498,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314719565212726,-1087.638427734375,304.1504821777344,0.640110433101654,0.0758826062083244,0.069111168384552,293.17156982421875,297.1499938964844,293.1499938964844,0.0508296862244606,-1480.0029296875,304.15240478515625,0.6992791891098022,0.0982281640172004,0.0940289720892906,293.1611328125,297.1499938964844,293.1499938964844,0.0591189116239547,-1201.88525390625,304.1513671875,0.7220290303230286,0.1081819534301757,0.0763654559850692,293.1631774902344,297.1499938964844,293.1499938964844,0.0705911815166473,-1839.2244873046875,304.15142822265625,0.7501271367073059,0.12241742759943,0.1168602183461189,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570183518808,-133.7445831298828,291.6482238769531,0.5503454804420471,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,293.26776123046875,291.1595458984375,1.0,0.1715252548456192,0.9977588057518004,0.9977588057518004,1.0,1.0,-0.7022650837898254,0.3033879697322845,0.3988771438598633,0.1120529770851135,0.0,0.0,0.1944939494132995,25.27046203613281,25.0,1.0750199556350708,-4939.224609375,49.85414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1734924316406,304.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109448596835136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426118910312652,0.1426161676645279,-4.28194425694528e-06,0.0,0.0001125949274864,0.0,0.0,5.64172887802124,0.0,0.0,0.0,0.2765622735023498,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313256904482841,-1085.14453125,304.15057373046875,0.6394829750061035,0.0757048651576042,0.0689556524157524,293.17193603515625,297.1499938964844,293.1499938964844,0.0503018349409103,-1470.770263671875,304.1524963378906,0.6975370049476624,0.0976084694266319,0.0934464558959007,293.1617431640625,297.1499938964844,293.1499938964844,0.0587844513356685,-1197.4166259765625,304.1514587402344,0.7210118174552917,0.1077743843197822,0.0760846808552742,293.16357421875,297.1499938964844,293.1499938964844,0.0702624171972274,-1833.004150390625,304.1514892578125,0.7491296529769897,0.1220005750656127,0.1164700910449028,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457717586774,-122.9576644897461,291.60992431640625,0.5501654148101807,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713852733373642,0.997935950756073,0.997935950756073,1.0,1.0,-0.7005817890167236,0.302724689245224,0.3978570699691772,0.1115667745471,0.0,0.0,0.1931070685386657,25.286794662475582,25.0,0.8270592093467712,-4923.77099609375,49.66027069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107085272669792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418570876121521,0.1418613642454147,-4.280629582353868e-06,0.0,0.0001123550755437,0.0,0.0,5.609114646911621,0.0,0.0,0.0,0.2764365673065185,4.0,0.0,1.0
