time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313256904482841,-1085.14453125,304.15057373046875,0.6394829750061035,0.0757048651576042,0.0689556524157524,293.17193603515625,297.1499938964844,293.1499938964844,0.0503018349409103,-1470.770263671875,304.1524963378906,0.6975370049476624,0.0976084694266319,0.0934464558959007,293.1617431640625,297.1499938964844,293.1499938964844,0.0587844513356685,-1197.4166259765625,304.1514587402344,0.7210118174552917,0.1077743843197822,0.0760846808552742,293.16357421875,297.1499938964844,293.1499938964844,0.0702624171972274,-1833.004150390625,304.1514892578125,0.7491296529769897,0.1220005750656127,0.1164700910449028,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457717586774,-122.9576644897461,291.60992431640625,0.5501654148101807,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,293.26708984375,291.16015625,1.0,0.1713852733373642,0.997935950756073,0.997935950756073,1.0,1.0,-0.7005817890167236,0.302724689245224,0.3978570699691772,0.1115667745471,0.0,0.0,0.1931070685386657,25.286794662475582,25.0,0.8270592093467712,-4923.77099609375,49.66027069091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1853942871094,304.8917541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107085272669792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418570876121521,0.1418613642454147,-4.280629582353868e-06,0.0,0.0001123550755437,0.0,0.0,5.609114646911621,0.0,0.0,0.0,0.2764365673065185,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312489680945873,-1083.8363037109375,304.1506042480469,0.639158308506012,0.0756114572286605,0.068873681128025,293.172119140625,297.1499938964844,293.1499938964844,0.0500347763299942,-1466.106689453125,304.15252685546875,0.6966553926467896,0.0972951203584671,0.0931517481803894,293.1620483398437,297.1499938964844,293.1499938964844,0.0586122907698154,-1195.1199951171875,304.1515197753906,0.7204894423484802,0.1075646132230758,0.0759399831295013,293.1637878417969,297.1499938964844,293.1499938964844,0.070094957947731,-1829.8399658203125,304.1515197753906,0.7486247420310974,0.1217880547046661,0.1162710487842559,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400571051519,-117.5793228149414,291.5907897949219,0.5500767827033997,0.050000000745058,0.2288367599248886,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,293.2667541503906,291.160400390625,1.0,0.1713124364614486,0.9980245232582092,0.9980245232582092,1.0,1.0,-0.6997209191322327,0.3023874759674072,0.397333413362503,0.1113137230277061,0.0,0.0,0.1923923939466476,25.29447364807129,25.0,0.708977997303009,-4915.93701171875,49.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1920471191406,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1105639263987541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414682120084762,0.1414724886417389,-4.279948825569591e-06,0.0,0.0001122083267546,0.0,0.0,5.592321395874023,0.0,0.0,0.0,0.2763718068599701,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311701204627752,-1082.4915771484375,304.150634765625,0.6388273239135742,0.0755153819918632,0.0687891766428947,293.1723022460937,297.1499938964844,293.1499938964844,0.0497658662497997,-1461.4156494140625,304.1525573730469,0.6957675218582153,0.0969797521829605,0.0928549990057945,293.1623840332031,297.1499938964844,293.1499938964844,0.0584371648728847,-1192.7862548828125,304.15155029296875,0.7199584245681763,0.1073512732982635,0.0757926851511001,293.1640014648437,297.1499938964844,293.1499938964844,0.0699256435036659,-1826.6435546875,304.15155029296875,0.7481161952018738,0.1215730980038642,0.1160695850849151,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342641041148,-112.20994567871094,291.5716247558594,0.5499890446662903,0.050000000745058,0.2288398444652557,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712378561496734,0.9981159567832948,0.9981159567832948,1.0,1.0,-0.6988484859466553,0.3020470440387726,0.3968014419078827,0.1110544428229332,0.0,0.0,0.1916677951812744,25.30183219909668,25.0,0.591280996799469,-4908.0400390625,49.45914077758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1104029491543769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410741060972213,0.141078382730484,-4.279256700101541e-06,0.0,0.0001120449596783,0.0,0.0,5.5753092765808105,0.0,0.0,0.0,0.2763061821460724,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310068000108003,-1079.7049560546875,304.15069580078125,0.6381484866142273,0.0753158554434776,0.0686133578419685,293.1726379394531,297.1499938964844,293.1499938964844,0.0492232404649257,-1451.96435546875,304.1526184082031,0.6939753293991089,0.0963437035679817,0.0922562330961227,293.1629638671875,297.1499938964844,293.1499938964844,0.0580788850784301,-1188.01904296875,304.1516418457031,0.7188723087310791,0.1069148555397987,0.0754910558462143,293.1643981933594,297.1499938964844,293.1499938964844,0.0695820227265358,-1820.164794921875,304.151611328125,0.7470899820327759,0.1211364716291427,0.11566012352705,293.2657775878906,297.1499938964844,293.1499938964844,0.0004224025469738,-101.5010757446289,291.53326416015625,0.5498167276382446,0.050000000745058,0.2288459092378616,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710838079452514,0.9982988834381104,0.9982988834381104,1.0,1.0,-0.6970727443695068,0.3013581037521362,0.395714670419693,0.1105179786682128,0.0,0.0,0.1902006566524505,25.315587997436523,25.0,0.3543379604816437,-4892.0849609375,49.25177383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,304.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1100363135337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402767747640609,0.1402810513973236,-4.277851076039951e-06,0.0,0.0001116728672059,0.0,0.0,5.5409135818481445,0.0,0.0,0.0,0.2761733829975128,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310068000108003,-1079.7049560546875,304.15069580078125,0.6381484866142273,0.0753158554434776,0.0686133578419685,293.1726379394531,297.1499938964844,293.1499938964844,0.0492232404649257,-1451.96435546875,304.1526184082031,0.6939753293991089,0.0963437035679817,0.0922562330961227,293.1629638671875,297.1499938964844,293.1499938964844,0.0580788850784301,-1188.01904296875,304.1516418457031,0.7188723087310791,0.1069148555397987,0.0754910558462143,293.1643981933594,297.1499938964844,293.1499938964844,0.0695820227265358,-1820.164794921875,304.151611328125,0.7470899820327759,0.1211364716291427,0.11566012352705,293.2657775878906,297.1499938964844,293.1499938964844,0.0004224025469738,-101.5010757446289,291.53326416015625,0.5498167276382446,0.050000000745058,0.2288459092378616,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,293.2658386230469,291.1608581542969,1.0,0.1710838079452514,0.9982988834381104,0.9982988834381104,1.0,1.0,-0.6970727443695068,0.3013581037521362,0.395714670419693,0.1105179786682128,0.0,0.0,0.1902006566524505,25.315587997436523,25.0,0.3543379604816437,-4892.0849609375,49.25177383422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,304.8803100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1100363135337829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402767747640609,0.1402810513973236,-4.277851076039951e-06,0.0,0.0001116728672059,0.0,0.0,5.5409135818481445,0.0,0.0,0.0,0.2761733829975128,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308365598320961,-1076.798095703125,304.1507568359375,0.6374495625495911,0.0751072093844413,0.0684290453791618,293.1729736328125,297.1499938964844,293.1499938964844,0.0486749187111854,-1442.433349609375,304.15264892578125,0.6921642422676086,0.0957014635205268,0.0916512534022331,293.16357421875,297.1499938964844,293.1499938964844,0.0577107146382331,-1183.130126953125,304.1517028808594,0.7177555561065674,0.1064665094017982,0.0751807615160942,293.164794921875,297.1499938964844,293.1499938964844,0.0692321956157684,-1813.5806884765625,304.15167236328125,0.7460533380508423,0.1206915378570556,0.1152425035834312,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101136291865,-90.83879852294922,291.49493408203125,0.5496490001678467,0.050000000745058,0.2288518249988556,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709236353635788,0.998481810092926,0.998481810092926,1.0,1.0,-0.6952589750289917,0.3006571829319,0.394601821899414,0.1099641472101211,0.0,0.0,0.1887271851301193,25.32807159423828,25.0,0.1322541981935501,-4875.94482421875,49.0388069152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,304.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096169129014015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139477252960205,0.1394815295934677,-4.276433628547238e-06,0.0,0.0001112472382374,0.0,0.0,5.506454944610596,0.0,0.0,0.0,0.2760402858257293,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308365598320961,-1076.798095703125,304.1507568359375,0.6374495625495911,0.0751072093844413,0.0684290453791618,293.1729736328125,297.1499938964844,293.1499938964844,0.0486749187111854,-1442.433349609375,304.15264892578125,0.6921642422676086,0.0957014635205268,0.0916512534022331,293.16357421875,297.1499938964844,293.1499938964844,0.0577107146382331,-1183.130126953125,304.1517028808594,0.7177555561065674,0.1064665094017982,0.0751807615160942,293.164794921875,297.1499938964844,293.1499938964844,0.0692321956157684,-1813.5806884765625,304.15167236328125,0.7460533380508423,0.1206915378570556,0.1152425035834312,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101136291865,-90.83879852294922,291.49493408203125,0.5496490001678467,0.050000000745058,0.2288518249988556,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,293.2652587890625,291.1609802246094,1.0,0.1709236353635788,0.998481810092926,0.998481810092926,1.0,1.0,-0.6952589750289917,0.3006571829319,0.394601821899414,0.1099641472101211,0.0,0.0,0.1887271851301193,25.32807159423828,25.0,0.1322541981935501,-4875.94482421875,49.0388069152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269897460937,304.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096169129014015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139477252960205,0.1394815295934677,-4.276433628547238e-06,0.0,0.0001112472382374,0.0,0.0,5.506454944610596,0.0,0.0,0.0,0.2760402858257293,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306602846831083,-1073.7843017578125,304.1507873535156,0.6367350816726685,0.0748906880617141,0.0682373493909835,293.1733093261719,297.1499938964844,293.1499938964844,0.0481218695640563,-1432.838623046875,304.1526794433594,0.6903398036956787,0.0950545147061348,0.0910414159297943,293.16412353515625,297.1499938964844,293.1499938964844,0.0573337897658348,-1178.1343994140625,304.1517639160156,0.7166118025779724,0.1060079857707023,0.0748630389571189,293.1651611328125,297.1499938964844,293.1499938964844,0.0688767209649086,-1806.90087890625,304.1517028808594,0.7450098395347595,0.1202394068241119,0.1148177906870842,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973258135374,-80.22877502441406,291.4566345214844,0.5494874715805054,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707579791545868,0.998669683933258,0.998669683933258,1.0,1.0,-0.6934128403663635,0.2999395728111267,0.3934732675552368,0.1094110086560249,0.0,0.0,0.1872622668743133,25.33932876586914,25.0,-0.0224674381315708,-4859.62451171875,48.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,304.86688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091568544507026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386851668357849,0.1386894434690475,-4.275025730748894e-06,0.0,0.0001107803254853,0.0,0.0,5.472350597381592,0.0,0.0,0.0,0.2759084701538086,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306602846831083,-1073.7843017578125,304.1507873535156,0.6367350816726685,0.0748906880617141,0.0682373493909835,293.1733093261719,297.1499938964844,293.1499938964844,0.0481218695640563,-1432.838623046875,304.1526794433594,0.6903398036956787,0.0950545147061348,0.0910414159297943,293.16412353515625,297.1499938964844,293.1499938964844,0.0573337897658348,-1178.1343994140625,304.1517639160156,0.7166118025779724,0.1060079857707023,0.0748630389571189,293.1651611328125,297.1499938964844,293.1499938964844,0.0688767209649086,-1806.90087890625,304.1517028808594,0.7450098395347595,0.1202394068241119,0.1148177906870842,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973258135374,-80.22877502441406,291.4566345214844,0.5494874715805054,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707579791545868,0.998669683933258,0.998669683933258,1.0,1.0,-0.6934128403663635,0.2999395728111267,0.3934732675552368,0.1094110086560249,0.0,0.0,0.1872622668743133,25.33932876586914,25.0,-0.0224674381315708,-4859.62451171875,48.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23956298828125,304.86688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091568544507026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386851668357849,0.1386894434690475,-4.275025730748894e-06,0.0,0.0001107803254853,0.0,0.0,5.472350597381592,0.0,0.0,0.0,0.2759084701538086,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304788202047348,-1070.6766357421875,304.1508178710937,0.6360090970993042,0.074667602777481,0.0680393800139427,293.173583984375,297.1499938964844,293.1499938964844,0.0475652404129505,-1423.198974609375,304.1527099609375,0.6885074377059937,0.0944047272205352,0.0904283225536346,293.1646728515625,297.1499938964844,293.1499938964844,0.0569490902125835,-1173.044921875,304.1518249511719,0.7154437303543091,0.1055409610271453,0.0745390132069587,293.16552734375,297.1499938964844,293.1499938964844,0.0685160905122757,-1800.1346435546875,304.1517333984375,0.7439625263214111,0.1197813004255294,0.1143870428204536,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839605196844,-69.67420959472656,291.41845703125,0.549332857131958,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705874353647232,0.9988576173782348,0.9988576173782348,1.0,1.0,-0.6915402412414551,0.2992051839828491,0.3923350572586059,0.1088657528162002,0.0,0.0,0.1858106553554535,25.349348068237305,25.0,-0.1145484820008277,-4843.09228515625,48.59926223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086682379245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379040777683258,0.1379083544015884,-4.273637841833988e-06,0.0,0.0001102844471461,0.0,0.0,5.438760280609131,0.0,0.0,0.0,0.2757786512374878,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304788202047348,-1070.6766357421875,304.1508178710937,0.6360090970993042,0.074667602777481,0.0680393800139427,293.173583984375,297.1499938964844,293.1499938964844,0.0475652404129505,-1423.198974609375,304.1527099609375,0.6885074377059937,0.0944047272205352,0.0904283225536346,293.1646728515625,297.1499938964844,293.1499938964844,0.0569490902125835,-1173.044921875,304.1518249511719,0.7154437303543091,0.1055409610271453,0.0745390132069587,293.16552734375,297.1499938964844,293.1499938964844,0.0685160905122757,-1800.1346435546875,304.1517333984375,0.7439625263214111,0.1197813004255294,0.1143870428204536,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839605196844,-69.67420959472656,291.41845703125,0.549332857131958,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705874353647232,0.9988576173782348,0.9988576173782348,1.0,1.0,-0.6915402412414551,0.2992051839828491,0.3923350572586059,0.1088657528162002,0.0,0.0,0.1858106553554535,25.349348068237305,25.0,-0.1145484820008277,-4843.09228515625,48.59926223754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25030517578125,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086682379245758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379040777683258,0.1379083544015884,-4.273637841833988e-06,0.0,0.0001102844471461,0.0,0.0,5.438760280609131,0.0,0.0,0.0,0.2757786512374878,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303864255547523,-1069.09228515625,304.1508483886719,0.6356426477432251,0.0745539292693138,0.0679383426904678,293.1737365722656,297.1499938964844,293.1499938964844,0.0472862087190151,-1418.3731689453125,304.1527404785156,0.6875904202461243,0.0940795540809631,0.0901212617754936,293.1649169921875,297.1499938964844,293.1499938964844,0.0567541271448135,-1170.4691162109375,304.1518249511719,0.714850902557373,0.1053046509623527,0.0743749216198921,293.16571044921875,297.1499938964844,293.1499938964844,0.0683340802788734,-1796.7236328125,304.1517333984375,0.7434381246566772,0.1195503398776054,0.1141697168350219,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770284820348,-64.41544342041016,291.3994140625,0.549258291721344,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,293.2638244628906,291.16082763671875,1.0,0.1705004125833511,0.9989515542984008,0.9989515542984008,1.0,1.0,-0.6905959248542786,0.2988337874412536,0.3917621374130249,0.1085934713482856,0.0,0.0,0.1850924491882324,25.353837966918945,25.0,-0.1595270782709121,-4834.74658203125,48.48704528808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547912597656,304.85418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084167063236236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375187486410141,0.1375230252742767,-4.272953901818255e-06,0.0,0.0001100291774491,0.0,0.0,5.42220401763916,0.0,0.0,0.0,0.2757146656513214,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302932970225811,-1067.493896484375,304.1508483886719,0.6352747082710266,0.0744393020868301,0.0678363218903541,293.1738586425781,297.1499938964844,293.1499938964844,0.0470071211457252,-1413.55029296875,304.1527404785156,0.6866735816001892,0.0937546491622924,0.0898142680525779,293.1651611328125,297.1499938964844,293.1499938964844,0.0565579049289226,-1167.8790283203125,304.15185546875,0.7142527103424072,0.1050670221447944,0.0742098093032836,293.1658630371094,297.1499938964844,293.1499938964844,0.0681513100862503,-1793.3009033203125,304.1517639160156,0.742913544178009,0.1193185597658157,0.113951489329338,293.2634582519531,297.1499938964844,293.1499938964844,0.0003699147782754,-59.17219161987305,291.38043212890625,0.5491851568222046,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635498046875,291.1607666015625,1.0,0.1704124957323074,0.9990495443344116,0.9990495443344116,1.0,1.0,-0.6896480917930603,0.2984618842601776,0.3911862075328827,0.1083185598254203,0.0,0.0,0.1843806356191635,25.35802459716797,25.0,-0.2149768769741058,-4826.3779296875,48.37423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2587585449219,304.84930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.108162835240364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371373683214187,0.1371416449546814,-4.272276328265434e-06,0.0,0.0001097715212381,0.0,0.0,5.405826091766357,0.0,0.0,0.0,0.2756513655185699,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301053896546363,-1064.2646484375,304.15087890625,0.6345348954200745,0.0742074847221374,0.067629761993885,293.174072265625,297.1499938964844,293.1499938964844,0.0464500077068805,-1403.935546875,304.1527709960937,0.6848432421684265,0.0931067541241645,0.0892016589641571,293.1656188964844,297.1499938964844,293.1499938964844,0.0561622008681297,-1162.663330078125,304.1518859863281,0.7130395174026489,0.1045881286263465,0.0738768428564071,293.1661682128906,297.1499938964844,293.1499938964844,0.0677840560674667,-1786.4326171875,304.1517944335937,0.7418641448020935,0.1188528910279274,0.1135127916932106,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550598339643,-48.72901916503906,291.3424987792969,0.5490423440933228,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702340692281723,0.9992454648017884,0.9992454648017884,1.0,1.0,-0.6877449750900269,0.2977240085601806,0.3900209367275238,0.1077466532588005,0.0,0.0,0.182988628745079,25.36537742614746,25.0,-0.3829823434352875,-4809.671875,48.147098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076526418328285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136392056941986,0.1363963335752487,-4.270948466000846e-06,0.0,0.0001092537422664,0.0,0.0,5.373841285705566,0.0,0.0,0.0,0.2755277454853058,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301053896546363,-1064.2646484375,304.15087890625,0.6345348954200745,0.0742074847221374,0.067629761993885,293.174072265625,297.1499938964844,293.1499938964844,0.0464500077068805,-1403.935546875,304.1527709960937,0.6848432421684265,0.0931067541241645,0.0892016589641571,293.1656188964844,297.1499938964844,293.1499938964844,0.0561622008681297,-1162.663330078125,304.1518859863281,0.7130395174026489,0.1045881286263465,0.0738768428564071,293.1661682128906,297.1499938964844,293.1499938964844,0.0677840560674667,-1786.4326171875,304.1517944335937,0.7418641448020935,0.1188528910279274,0.1135127916932106,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550598339643,-48.72901916503906,291.3424987792969,0.5490423440933228,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,293.2629699707031,291.1604919433594,1.0,0.1702340692281723,0.9992454648017884,0.9992454648017884,1.0,1.0,-0.6877449750900269,0.2977240085601806,0.3900209367275238,0.1077466532588005,0.0,0.0,0.182988628745079,25.36537742614746,25.0,-0.3829823434352875,-4809.671875,48.147098541259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264892578125,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076526418328285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136392056941986,0.1363963335752487,-4.270948466000846e-06,0.0,0.0001092537422664,0.0,0.0,5.373841285705566,0.0,0.0,0.0,0.2755277454853058,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299165248870849,-1061.013427734375,304.1509094238281,0.6337910890579224,0.0739734470844268,0.0674208849668502,293.1742248535156,297.1499938964844,293.1499938964844,0.0458961762487888,-1394.3939208984375,304.1527709960937,0.6830203533172607,0.0924632176756858,0.0885926187038421,293.1660461425781,297.1499938964844,293.1499938964844,0.0557634569704532,-1157.418212890625,304.15191650390625,0.7118030786514282,0.1041055992245674,0.0735410824418068,293.1664733886719,297.1499938964844,293.1499938964844,0.0674157887697219,-1779.5576171875,304.1517944335937,0.7408148050308228,0.1183856427669525,0.113072246313095,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5489025712013245,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700528264045715,0.999441385269165,0.999441385269165,1.0,1.0,-0.6858376264572144,0.2970067262649536,0.3888309001922607,0.1071230769157409,0.0,0.0,0.1816608309745788,25.37138557434082,25.0,-0.6317906975746155,-4793.251953125,47.918678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,304.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1071475222706794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356804370880127,0.1356846988201141,-4.2696715354395565e-06,0.0,0.0001087411146727,0.0,0.0,5.34332275390625,0.0,0.0,0.0,0.2754096686840057,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299165248870849,-1061.013427734375,304.1509094238281,0.6337910890579224,0.0739734470844268,0.0674208849668502,293.1742248535156,297.1499938964844,293.1499938964844,0.0458961762487888,-1394.3939208984375,304.1527709960937,0.6830203533172607,0.0924632176756858,0.0885926187038421,293.1660461425781,297.1499938964844,293.1499938964844,0.0557634569704532,-1157.418212890625,304.15191650390625,0.7118030786514282,0.1041055992245674,0.0735410824418068,293.1664733886719,297.1499938964844,293.1499938964844,0.0674157887697219,-1779.5576171875,304.1517944335937,0.7408148050308228,0.1183856427669525,0.113072246313095,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5489025712013245,0.050000000745058,0.2288783192634582,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700528264045715,0.999441385269165,0.999441385269165,1.0,1.0,-0.6858376264572144,0.2970067262649536,0.3888309001922607,0.1071230769157409,0.0,0.0,0.1816608309745788,25.37138557434082,25.0,-0.6317906975746155,-4793.251953125,47.918678283691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26861572265625,304.8268737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1071475222706794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356804370880127,0.1356846988201141,-4.2696715354395565e-06,0.0,0.0001087411146727,0.0,0.0,5.34332275390625,0.0,0.0,0.0,0.2754096686840057,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297475308179855,-1057.9693603515625,304.15087890625,0.6330847144126892,0.0737602412700653,0.0672235637903213,293.1742858886719,297.1499938964844,293.1499938964844,0.0453555844724178,-1385.0994873046875,304.1527404785156,0.6812331080436707,0.0918389409780502,0.0879968851804733,293.1663513183594,297.1499938964844,293.1499938964844,0.0553749538958072,-1152.32177734375,304.1519470214844,0.710576057434082,0.1036414802074432,0.0732128024101257,293.1666564941406,297.1499938964844,293.1499938964844,0.0670555084943771,-1772.8487548828125,304.1517944335937,0.7397848963737488,0.1179313585162162,0.1126391291618347,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487663745880127,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698701232671737,0.9996398687362672,0.9996398687362672,1.0,1.0,-0.6839779019355774,0.2963955104351043,0.3875823616981506,0.1063125133514404,0.0,0.0,0.1804489493370056,25.37404060363769,25.0,-1.4077420234680176,-4777.96142578125,47.69302749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066572591662406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350217014551162,0.1350259631872177,-4.268469638191164e-06,0.0,0.0001082435555872,0.0,0.0,5.31507682800293,0.0,0.0,0.0,0.2753002047538757,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297475308179855,-1057.9693603515625,304.15087890625,0.6330847144126892,0.0737602412700653,0.0672235637903213,293.1742858886719,297.1499938964844,293.1499938964844,0.0453555844724178,-1385.0994873046875,304.1527404785156,0.6812331080436707,0.0918389409780502,0.0879968851804733,293.1663513183594,297.1499938964844,293.1499938964844,0.0553749538958072,-1152.32177734375,304.1519470214844,0.710576057434082,0.1036414802074432,0.0732128024101257,293.1666564941406,297.1499938964844,293.1499938964844,0.0670555084943771,-1772.8487548828125,304.1517944335937,0.7397848963737488,0.1179313585162162,0.1126391291618347,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487663745880127,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698701232671737,0.9996398687362672,0.9996398687362672,1.0,1.0,-0.6839779019355774,0.2963955104351043,0.3875823616981506,0.1063125133514404,0.0,0.0,0.1804489493370056,25.37404060363769,25.0,-1.4077420234680176,-4777.96142578125,47.69302749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698669433594,304.8138122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.572265625,18000.0,0.0,0.0,0.1066572591662406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350217014551162,0.1350259631872177,-4.268469638191164e-06,0.0,0.0001082435555872,0.0,0.0,5.31507682800293,0.0,0.0,0.0,0.2753002047538757,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295940544456243,-1055.1561279296875,304.1508483886719,0.6324522495269775,0.073552206158638,0.0670386254787445,293.1742553710937,297.1499938964844,293.1499938964844,0.0448318980634212,-1376.1134033203125,304.1527099609375,0.6795333027839661,0.0912282466888427,0.0874179676175117,293.16656494140625,297.1499938964844,293.1499938964844,0.054999116808176,-1147.4044189453125,304.15191650390625,0.7094053626060486,0.1031824424862861,0.0728935450315475,293.1667785644531,297.1499938964844,293.1499938964844,0.0667062550783157,-1766.36181640625,304.1517944335937,0.73881995677948,0.1174840331077575,0.1122164875268936,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.548671543598175,0.050000000745058,0.2288865894079208,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696877479553222,0.9998382925987244,0.9998382925987244,1.0,1.0,-0.682174801826477,0.2956894934177398,0.3864853382110595,0.1057899594306945,0.0,0.0,0.1794551312923431,25.37387657165528,25.0,-1.2450346946716309,-4763.6025390625,47.471805572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1061940714716911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344755142927169,0.1344797760248184,-4.2674205360526685e-06,0.0,0.0001077734777936,0.0,0.0,5.29161262512207,0.0,0.0,0.0,0.275208443403244,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295940544456243,-1055.1561279296875,304.1508483886719,0.6324522495269775,0.073552206158638,0.0670386254787445,293.1742553710937,297.1499938964844,293.1499938964844,0.0448318980634212,-1376.1134033203125,304.1527099609375,0.6795333027839661,0.0912282466888427,0.0874179676175117,293.16656494140625,297.1499938964844,293.1499938964844,0.054999116808176,-1147.4044189453125,304.15191650390625,0.7094053626060486,0.1031824424862861,0.0728935450315475,293.1667785644531,297.1499938964844,293.1499938964844,0.0667062550783157,-1766.36181640625,304.1517944335937,0.73881995677948,0.1174840331077575,0.1122164875268936,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.548671543598175,0.050000000745058,0.2288865894079208,291.1581115722656,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,293.2597961425781,291.1579895019531,1.0,0.1696877479553222,0.9998382925987244,0.9998382925987244,1.0,1.0,-0.682174801826477,0.2956894934177398,0.3864853382110595,0.1057899594306945,0.0,0.0,0.1794551312923431,25.37387657165528,25.0,-1.2450346946716309,-4763.6025390625,47.471805572509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,304.80279541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.134765625,18000.0,0.0,0.0,0.1061940714716911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344755142927169,0.1344797760248184,-4.2674205360526685e-06,0.0,0.0001077734777936,0.0,0.0,5.29161262512207,0.0,0.0,0.0,0.275208443403244,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295095257461071,-1053.652587890625,304.1508483886719,0.6321359872817993,0.0734434872865676,0.0669427812099456,293.1742553710937,297.1499938964844,293.1499938964844,0.0445684939622879,-1371.5892333984375,304.1526794433594,0.6786990165710449,0.0909241363406181,0.0871302336454391,293.16668701171875,297.1499938964844,293.1499938964844,0.0548047423362731,-1144.8575439453125,304.15191650390625,0.708816647529602,0.1029482260346412,0.0727313756942749,293.1668395996094,297.1499938964844,293.1499938964844,0.0665275231003761,-1763.036376953125,304.1517944335937,0.7383482456207275,0.1172593384981155,0.1120046898722648,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486353635787964,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695964932441711,0.9999375343322754,0.9999375343322754,1.0,1.0,-0.681267261505127,0.2952688932418823,0.3859983384609222,0.1056777313351631,0.0,0.0,0.1789408475160598,25.374053955078125,25.0,-0.2996051907539367,-4756.18212890625,47.361026763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26678466796875,304.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059752106666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342177093029022,0.1342219710350036,-4.266960331733571e-06,0.0,0.0001075513646355,0.0,0.0,5.280587673187256,0.0,0.0,0.0,0.2751654982566833,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294145848602056,-1052.069091796875,304.15087890625,0.6318048238754272,0.0733316764235496,0.0668440088629722,293.1742248535156,297.1499938964844,293.1499938964844,0.0443032346665859,-1367.0294189453125,304.1526794433594,0.6778578162193298,0.0906206890940666,0.0868430957198143,293.16680908203125,297.1499938964844,293.1499938964844,0.0546048693358898,-1142.23583984375,304.1519470214844,0.7082069516181946,0.1027106642723083,0.07256680727005,293.1669006347656,297.1499938964844,293.1499938964844,0.0663452595472335,-1759.6409912109375,304.1517944335937,0.7378676533699036,0.1170338243246078,0.111792117357254,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485922694206238,0.050000000745058,0.2288894355297088,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695051193237304,0.9999499917030334,0.9999499917030334,0.999910533428192,1.0,-0.6803533434867859,0.2948738932609558,0.3854794502258301,0.1055004298686981,0.0,0.0,0.1783585995435714,25.37445640563965,25.0,0.5160192251205444,-4748.38134765625,47.24993133544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646789550781,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057648211717605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339334547519683,0.1339377164840698,-4.266496489435667e-06,0.0,0.0001073378443834,0.0,0.0,5.268487930297852,0.0,0.0,0.0,0.2751190662384033,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291284341365098,-1048.842041015625,304.15106201171875,0.6311069130897522,0.0730993822216987,0.0666385814547538,293.1741638183594,297.1499938964844,293.1499938964844,0.0437749586999416,-1357.955810546875,304.1526794433594,0.6761648654937744,0.0900161489844322,0.086271047592163,293.1671142578125,297.1499938964844,293.1499938964844,0.0541971623897552,-1136.895263671875,304.1519775390625,0.7069428563117981,0.1022258922457695,0.0722309127449989,293.1670227050781,297.1499938964844,293.1499938964844,0.0659784078598022,-1752.81591796875,304.1517944335937,0.7368863224983215,0.1165789514780044,0.1113639175891876,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693218201398849,0.9999750256538392,0.9999750256538392,0.9997316002845764,1.0,-0.6785075664520264,0.2941249907016754,0.3843825459480285,0.1050300821661949,0.0,0.0,0.1771083176136016,25.375816345214844,25.0,0.5530498027801514,-4731.71923828125,47.02678298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053662747144699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332949250936508,0.1332991868257522,-4.265455118002137e-06,0.0,0.0001069333738996,0.0,0.0,5.241326808929443,0.0,0.0,0.0,0.2750155925750732,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291284341365098,-1048.842041015625,304.15106201171875,0.6311069130897522,0.0730993822216987,0.0666385814547538,293.1741638183594,297.1499938964844,293.1499938964844,0.0437749586999416,-1357.955810546875,304.1526794433594,0.6761648654937744,0.0900161489844322,0.086271047592163,293.1671142578125,297.1499938964844,293.1499938964844,0.0541971623897552,-1136.895263671875,304.1519775390625,0.7069428563117981,0.1022258922457695,0.0722309127449989,293.1670227050781,297.1499938964844,293.1499938964844,0.0659784078598022,-1752.81591796875,304.1517944335937,0.7368863224983215,0.1165789514780044,0.1113639175891876,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930276870728,0.050000000745058,0.2288929969072342,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,293.25885009765625,291.1590270996094,1.0,0.1693218201398849,0.9999750256538392,0.9999750256538392,0.9997316002845764,1.0,-0.6785075664520264,0.2941249907016754,0.3843825459480285,0.1050300821661949,0.0,0.0,0.1771083176136016,25.375816345214844,25.0,0.5530498027801514,-4731.71923828125,47.02678298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053662747144699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332949250936508,0.1332991868257522,-4.265455118002137e-06,0.0,0.0001069333738996,0.0,0.0,5.241326808929443,0.0,0.0,0.0,0.2750155925750732,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286058317869901,-1045.5853271484375,304.1515197753906,0.6303762197494507,0.0728575438261032,0.0664237365126609,293.1741027832031,297.1499938964844,293.1499938964844,0.0432531535625457,-1349.00830078125,304.15264892578125,0.6744756102561951,0.0894167497754097,0.0857032313942909,293.1674194335937,297.1499938964844,293.1499938964844,0.0537828244268894,-1131.4820556640625,304.1520080566406,0.7056409120559692,0.1017308756709098,0.0718872100114822,293.16717529296875,297.1499938964844,293.1499938964844,0.0656111389398574,-1746.001220703125,304.1518249511719,0.7358910441398621,0.1161201000213623,0.1109314858913421,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691375970840454,1.0,1.0,0.9995526671409608,1.0,-0.6766412854194641,0.2933759689331054,0.3832653164863586,0.1045362427830696,0.0,0.0,0.1758904457092285,25.377635955810547,25.0,0.1866603791713714,-4715.10791015625,46.80246353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049922183156013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13266122341156,0.1326654851436615,-4.26435371991829e-06,0.0,0.0001065537508111,0.0,0.0,5.214313983917236,0.0,0.0,0.0,0.2749116718769073,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286058317869901,-1045.5853271484375,304.1515197753906,0.6303762197494507,0.0728575438261032,0.0664237365126609,293.1741027832031,297.1499938964844,293.1499938964844,0.0432531535625457,-1349.00830078125,304.15264892578125,0.6744756102561951,0.0894167497754097,0.0857032313942909,293.1674194335937,297.1499938964844,293.1499938964844,0.0537828244268894,-1131.4820556640625,304.1520080566406,0.7056409120559692,0.1017308756709098,0.0718872100114822,293.16717529296875,297.1499938964844,293.1499938964844,0.0656111389398574,-1746.001220703125,304.1518249511719,0.7358910441398621,0.1161201000213623,0.1109314858913421,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890175819397,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,293.2587585449219,291.1590576171875,1.0,0.1691375970840454,1.0,1.0,0.9995526671409608,1.0,-0.6766412854194641,0.2933759689331054,0.3832653164863586,0.1045362427830696,0.0,0.0,0.1758904457092285,25.377635955810547,25.0,0.1866603791713714,-4715.10791015625,46.80246353149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7606811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48046875,18000.0,0.0,0.0,0.1049922183156013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13266122341156,0.1326654851436615,-4.26435371991829e-06,0.0,0.0001065537508111,0.0,0.0,5.214313983917236,0.0,0.0,0.0,0.2749116718769073,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284309759736061,-1041.99658203125,304.1513061523437,0.6296359896659851,0.0726130455732345,0.0662051364779472,293.17401123046875,297.1499938964844,293.1499938964844,0.0427378043532371,-1340.1785888671875,304.1526184082031,0.6728065609931946,0.0888256281614303,0.085142470896244,293.1676940917969,297.1499938964844,293.1499938964844,0.0533622726798057,-1125.9971923828125,304.15203857421875,0.7043192386627197,0.1012298241257667,0.0715385824441909,293.16729736328125,297.1499938964844,293.1499938964844,0.0652423053979873,-1739.168212890625,304.1518249511719,0.7348943948745728,0.115660160779953,0.1104973256587982,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689526289701461,1.0,1.0,0.999342441558838,1.0,-0.6747708916664124,0.2926200628280639,0.382150799036026,0.1040548756718635,0.0,0.0,0.1746822297573089,25.37915802001953,25.0,0.0596348792314529,-4698.70556640625,46.57809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046388074755668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320398598909378,0.1320441216230392,-4.263273240212584e-06,0.0,0.0001061950897565,0.0,0.0,5.187849044799805,0.0,0.0,0.0,0.274809718132019,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284309759736061,-1041.99658203125,304.1513061523437,0.6296359896659851,0.0726130455732345,0.0662051364779472,293.17401123046875,297.1499938964844,293.1499938964844,0.0427378043532371,-1340.1785888671875,304.1526184082031,0.6728065609931946,0.0888256281614303,0.085142470896244,293.1676940917969,297.1499938964844,293.1499938964844,0.0533622726798057,-1125.9971923828125,304.15203857421875,0.7043192386627197,0.1012298241257667,0.0715385824441909,293.16729736328125,297.1499938964844,293.1499938964844,0.0652423053979873,-1739.168212890625,304.1518249511719,0.7348943948745728,0.115660160779953,0.1104973256587982,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482877492904663,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,293.2588195800781,291.1590576171875,1.0,0.1689526289701461,1.0,1.0,0.999342441558838,1.0,-0.6747708916664124,0.2926200628280639,0.382150799036026,0.1040548756718635,0.0,0.0,0.1746822297573089,25.37915802001953,25.0,0.0596348792314529,-4698.70556640625,46.57809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046388074755668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320398598909378,0.1320441216230392,-4.263273240212584e-06,0.0,0.0001061950897565,0.0,0.0,5.187849044799805,0.0,0.0,0.0,0.274809718132019,4.0,0.0,1.0
