time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282739624381065,-1038.5123291015625,304.151123046875,0.6288988590240479,0.07236810028553,0.0659856498241424,293.17388916015625,297.1499938964844,293.1499938964844,0.0422309376299381,-1331.4984130859375,304.152587890625,0.6711713075637817,0.0882457569241523,0.0845915824174881,293.16796875,297.1499938964844,293.1499938964844,0.0529376454651355,-1120.4676513671875,304.1520690917969,0.7029915452003479,0.1007261127233505,0.0711874365806579,293.1673889160156,297.1499938964844,293.1499938964844,0.0648732259869575,-1732.34033203125,304.1518249511719,0.7339063286781311,0.1152018308639526,0.1100639477372169,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687672585248947,1.0,1.0,0.9991322159767152,1.0,-0.6729088425636292,0.2918523848056793,0.3810564279556274,0.1036113128066062,0.0,0.0,0.1734655201435089,25.379932403564453,25.0,0.1048172116279602,-4682.35107421875,46.35466384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.104302629828453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314191818237304,0.1314234435558319,-4.262203219695948e-06,0.0,0.000105853905552,0.0,0.0,5.161448955535889,0.0,0.0,0.0,0.2747081220149994,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282739624381065,-1038.5123291015625,304.151123046875,0.6288988590240479,0.07236810028553,0.0659856498241424,293.17388916015625,297.1499938964844,293.1499938964844,0.0422309376299381,-1331.4984130859375,304.152587890625,0.6711713075637817,0.0882457569241523,0.0845915824174881,293.16796875,297.1499938964844,293.1499938964844,0.0529376454651355,-1120.4676513671875,304.1520690917969,0.7029915452003479,0.1007261127233505,0.0711874365806579,293.1673889160156,297.1499938964844,293.1499938964844,0.0648732259869575,-1732.34033203125,304.1518249511719,0.7339063286781311,0.1152018308639526,0.1100639477372169,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,293.25897216796875,291.1591186523437,1.0,0.1687672585248947,1.0,1.0,0.9991322159767152,1.0,-0.6729088425636292,0.2918523848056793,0.3810564279556274,0.1036113128066062,0.0,0.0,0.1734655201435089,25.379932403564453,25.0,0.1048172116279602,-4682.35107421875,46.35466384887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440490722656,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.104302629828453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314191818237304,0.1314234435558319,-4.262203219695948e-06,0.0,0.000105853905552,0.0,0.0,5.161448955535889,0.0,0.0,0.0,0.2747081220149994,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281987879425287,-1036.7830810546875,304.15106201171875,0.6285338997840881,0.0722461193799972,0.0658761486411094,293.1737976074219,297.1499938964844,293.1499938964844,0.0419813990592956,-1327.22607421875,304.152587890625,0.6703698635101318,0.0879609286785125,0.0843207165598869,293.1680908203125,297.1499938964844,293.1499938964844,0.0527245737612247,-1117.696044921875,304.1520690917969,0.702329158782959,0.1004742830991745,0.0710116550326347,293.1674194335937,297.1499938964844,293.1499938964844,0.0646891593933105,-1728.9383544921875,304.1518249511719,0.7334181070327759,0.1149741187691688,0.1098483726382255,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481510162353516,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686745733022689,1.0,1.0,0.999027132987976,1.0,-0.6719845533370972,0.2914643287658691,0.380520224571228,0.1034075617790222,0.0,0.0,0.1728479713201522,25.37993812561035,25.0,0.1698444187641143,-4674.1630859375,46.243614196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.72216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041394919157028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311063021421432,0.1311105638742447,-4.261667982063955e-06,0.0,0.0001056883484125,0.0,0.0,5.148153781890869,0.0,0.0,0.0,0.2746570408344269,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281237326562404,-1035.0546875,304.1510009765625,0.6281722784042358,0.0721248388290405,0.0657670944929122,293.1736755371094,297.1499938964844,293.1499938964844,0.0417347028851509,-1323.002685546875,304.1525573730469,0.6695801615715027,0.0876798033714294,0.0840531662106514,293.168212890625,297.1499938964844,293.1499938964844,0.052511379122734,-1114.9248046875,304.152099609375,0.7016689777374268,0.1002229526638984,0.0708360746502876,293.1674499511719,297.1499938964844,293.1499938964844,0.0645056813955307,-1725.549560546875,304.1518249511719,0.7329345345497131,0.1147477477788925,0.1096338927745819,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481106042861938,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,293.2591857910156,291.1593017578125,1.0,0.1685820072889328,1.0,1.0,0.9989194273948668,1.0,-0.671066164970398,0.2910743653774261,0.3799918293952942,0.1032155528664588,0.0,0.0,0.1722214519977569,25.37966537475586,25.0,0.2419790625572204,-4665.9541015625,46.13315582275391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.7145690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039787083864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307901740074157,0.1307944357395172,-4.261130015947856e-06,0.0,0.0001055251705111,0.0,0.0,5.134729862213135,0.0,0.0,0.0,0.2746054530143738,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279754474759101,-1031.6329345703125,304.1509094238281,0.6274625062942505,0.0718853175640106,0.0655513852834701,293.1734313964844,297.1499938964844,293.1499938964844,0.0412512943148613,-1314.7276611328125,304.1524963378906,0.6680404543876648,0.0871299803256988,0.0835293754935264,293.1683959960937,297.1499938964844,293.1499938964844,0.052086018025875,-1109.4019775390625,304.152099609375,0.7003595232963562,0.0997230932116508,0.0704864859580993,293.16748046875,297.1499938964844,293.1499938964844,0.0641417130827903,-1718.834228515625,304.1518249511719,0.73198401927948,0.1143002137541771,0.1092094033956527,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480381846427917,0.050000000745058,0.2289093732833862,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683975011110305,1.0,1.0,0.9987041354179382,1.0,-0.669252872467041,0.2902935147285461,0.3789593577384949,0.1028619706630706,0.0,0.0,0.1709376275539398,25.37817001342773,25.0,0.3492371737957001,-4649.46435546875,45.91452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036616489291191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301452070474624,0.1301494687795639,-4.260037258063676e-06,0.0,0.0001052033985615,0.0,0.0,5.107367992401123,0.0,0.0,0.0,0.2745004594326019,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279754474759101,-1031.6329345703125,304.1509094238281,0.6274625062942505,0.0718853175640106,0.0655513852834701,293.1734313964844,297.1499938964844,293.1499938964844,0.0412512943148613,-1314.7276611328125,304.1524963378906,0.6680404543876648,0.0871299803256988,0.0835293754935264,293.1683959960937,297.1499938964844,293.1499938964844,0.052086018025875,-1109.4019775390625,304.152099609375,0.7003595232963562,0.0997230932116508,0.0704864859580993,293.16748046875,297.1499938964844,293.1499938964844,0.0641417130827903,-1718.834228515625,304.1518249511719,0.73198401927948,0.1143002137541771,0.1092094033956527,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480381846427917,0.050000000745058,0.2289093732833862,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683975011110305,1.0,1.0,0.9987041354179382,1.0,-0.669252872467041,0.2902935147285461,0.3789593577384949,0.1028619706630706,0.0,0.0,0.1709376275539398,25.37817001342773,25.0,0.3492371737957001,-4649.46435546875,45.91452026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1036616489291191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301452070474624,0.1301494687795639,-4.260037258063676e-06,0.0,0.0001052033985615,0.0,0.0,5.107367992401123,0.0,0.0,0.0,0.2745004594326019,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278306528925895,-1028.2822265625,304.1508483886719,0.6267740726470947,0.0716512799263,0.0653401166200637,293.1731262207031,297.1499938964844,293.1499938964844,0.0407831482589244,-1306.715087890625,304.1524658203125,0.6665582060813904,0.0865984931588172,0.0830223560333252,293.1685485839844,297.1499938964844,293.1499938964844,0.051664113998413,-1103.9324951171875,304.152099609375,0.6990692615509033,0.0992289409041404,0.0701403990387916,293.1674499511719,297.1499938964844,293.1499938964844,0.063783586025238,-1712.2366943359375,304.1518249511719,0.7310587763786316,0.1138613671064376,0.1087925434112548,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479766130447388,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682143956422805,1.0,1.0,0.9984887838363647,1.0,-0.6674778461456299,0.289519190788269,0.3779586553573608,0.1025395840406417,0.0,0.0,0.1696161776781082,25.37532424926757,25.0,0.3522740304470062,-4632.94140625,45.69967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033466085791587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294835656881332,0.1294878274202346,-4.258919034327846e-06,0.0,0.0001048836711561,0.0,0.0,5.079326629638672,0.0,0.0,0.0,0.2743929028511047,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278306528925895,-1028.2822265625,304.1508483886719,0.6267740726470947,0.0716512799263,0.0653401166200637,293.1731262207031,297.1499938964844,293.1499938964844,0.0407831482589244,-1306.715087890625,304.1524658203125,0.6665582060813904,0.0865984931588172,0.0830223560333252,293.1685485839844,297.1499938964844,293.1499938964844,0.051664113998413,-1103.9324951171875,304.152099609375,0.6990692615509033,0.0992289409041404,0.0701403990387916,293.1674499511719,297.1499938964844,293.1499938964844,0.063783586025238,-1712.2366943359375,304.1518249511719,0.7310587763786316,0.1138613671064376,0.1087925434112548,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479766130447388,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,293.259765625,291.1598205566406,1.0,0.1682143956422805,1.0,1.0,0.9984887838363647,1.0,-0.6674778461456299,0.289519190788269,0.3779586553573608,0.1025395840406417,0.0,0.0,0.1696161776781082,25.37532424926757,25.0,0.3522740304470062,-4632.94140625,45.69967651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033466085791587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294835656881332,0.1294878274202346,-4.258919034327846e-06,0.0,0.0001048836711561,0.0,0.0,5.079326629638672,0.0,0.0,0.0,0.2743929028511047,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265476834028959,-1001.2757568359376,304.1527709960937,0.6198992729187012,0.0693336278200149,0.0636427551507949,293.1836853027344,297.1499938964844,293.1499938964844,0.0388238802552223,-1272.917724609375,304.15496826171875,0.6586456298828125,0.0838583782315254,0.080887570977211,293.17919921875,297.1499938964844,293.1499938964844,0.0498040169477462,-1079.7232666015625,304.154541015625,0.6915066242218018,0.0965832248330116,0.0686133354902267,293.1781311035156,297.1499938964844,293.1499938964844,0.0620398372411727,-1679.9608154296875,304.1541748046875,0.724895179271698,0.111237958073616,0.1067600920796394,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460953712463379,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679001152515411,1.0,1.0,0.9982678890228271,1.0,-0.6586900353431702,0.2857718467712402,0.3729181587696075,0.100701980292797,0.0,0.0,0.1677038371562957,25.66250991821289,25.0,12.381916046142578,-4597.22705078125,44.98421478271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030119433999061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286991834640503,0.1287034451961517,-4.257766249793349e-06,0.0,0.0001045440294547,0.0,0.0,5.046319007873535,0.0,0.0,0.0,0.2742666006088257,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265476834028959,-1001.2757568359376,304.1527709960937,0.6198992729187012,0.0693336278200149,0.0636427551507949,293.1836853027344,297.1499938964844,293.1499938964844,0.0388238802552223,-1272.917724609375,304.15496826171875,0.6586456298828125,0.0838583782315254,0.080887570977211,293.17919921875,297.1499938964844,293.1499938964844,0.0498040169477462,-1079.7232666015625,304.154541015625,0.6915066242218018,0.0965832248330116,0.0686133354902267,293.1781311035156,297.1499938964844,293.1499938964844,0.0620398372411727,-1679.9608154296875,304.1541748046875,0.724895179271698,0.111237958073616,0.1067600920796394,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460953712463379,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,293.2716369628906,291.1659545898437,1.0,0.1679001152515411,1.0,1.0,0.9982678890228271,1.0,-0.6586900353431702,0.2857718467712402,0.3729181587696075,0.100701980292797,0.0,0.0,0.1677038371562957,25.66250991821289,25.0,12.381916046142578,-4597.22705078125,44.98421478271485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030119433999061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286991834640503,0.1287034451961517,-4.257766249793349e-06,0.0,0.0001045440294547,0.0,0.0,5.046319007873535,0.0,0.0,0.0,0.2742666006088257,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254200100898742,-980.0214233398438,304.1536865234375,0.6146683692932129,0.0680727064609527,0.0623450800776481,293.1882019042969,297.1499938964844,293.1499938964844,0.0370489098131656,-1242.1446533203125,304.1562194824219,0.6523283123970032,0.0820771902799606,0.0790260881185531,293.1837463378906,297.1499938964844,293.1499938964844,0.048138603568077,-1058.1358642578125,304.15576171875,0.6855573058128357,0.0949115380644798,0.067321665585041,293.1827697753906,297.1499938964844,293.1499938964844,0.0604421310126781,-1650.54736328125,304.1553955078125,0.7199931740760803,0.1095762550830841,0.1050156205892562,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449498295783997,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674909889698028,1.0,1.0,0.9980470538139344,1.0,-0.6513051986694336,0.2826306223869324,0.3686746060848236,0.0991529822349548,0.0,0.0,0.1626530736684799,25.82413673400879,25.0,18.815645217895508,-4545.6064453125,44.301536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025640219449997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126602753996849,0.1266070157289505,-4.255387011653511e-06,0.0,0.0001040894421748,0.0,0.0,4.959068298339844,0.0,0.0,0.0,0.2739470601081848,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254200100898742,-980.0214233398438,304.1536865234375,0.6146683692932129,0.0680727064609527,0.0623450800776481,293.1882019042969,297.1499938964844,293.1499938964844,0.0370489098131656,-1242.1446533203125,304.1562194824219,0.6523283123970032,0.0820771902799606,0.0790260881185531,293.1837463378906,297.1499938964844,293.1499938964844,0.048138603568077,-1058.1358642578125,304.15576171875,0.6855573058128357,0.0949115380644798,0.067321665585041,293.1827697753906,297.1499938964844,293.1499938964844,0.0604421310126781,-1650.54736328125,304.1553955078125,0.7199931740760803,0.1095762550830841,0.1050156205892562,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449498295783997,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,293.2822570800781,291.18243408203125,1.0,0.1674909889698028,1.0,1.0,0.9980470538139344,1.0,-0.6513051986694336,0.2826306223869324,0.3686746060848236,0.0991529822349548,0.0,0.0,0.1626530736684799,25.82413673400879,25.0,18.815645217895508,-4545.6064453125,44.301536560058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025640219449997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.126602753996849,0.1266070157289505,-4.255387011653511e-06,0.0,0.0001040894421748,0.0,0.0,4.959068298339844,0.0,0.0,0.0,0.2739470601081848,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249954611063003,-972.1351318359376,304.1537780761719,0.6128573417663574,0.0675968527793884,0.0618840754032135,293.1893005371094,297.1499938964844,293.1499938964844,0.0363778918981552,-1230.5089111328125,304.15631103515625,0.6500990390777588,0.0813785791397094,0.0783163607120513,293.1849975585937,297.1499938964844,293.1499938964844,0.0474990792572498,-1049.9061279296875,304.1558837890625,0.6834421753883362,0.0942413732409477,0.0668239593505859,293.1839599609375,297.1499938964844,293.1499938964844,0.0598403215408325,-1639.56591796875,304.155517578125,0.7182725667953491,0.1089285910129547,0.1043573543429374,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446758270263672,0.050000000745058,0.2290321886539459,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,293.2865600585937,291.1868896484375,1.0,0.167278304696083,1.0,1.0,0.9979366064071656,1.0,-0.648525059223175,0.2814482748508453,0.3670767843723297,0.0985734611749649,0.0,0.0,0.1597017645835876,25.85470390319824,25.0,14.347655296325684,-4516.92578125,44.01321029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022703945636749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251843720674514,0.1251886337995529,-4.253347924532136e-06,0.0,0.0001037914480548,0.0,0.0,4.899670600891113,0.0,0.0,0.0,0.2737265527248382,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246528293937444,-965.6268310546876,304.1537170410156,0.6112957000732422,0.0671713650226593,0.0614805333316326,293.18994140625,297.1499938964844,293.1499938964844,0.03579917922616,-1220.4888916015625,304.1562194824219,0.6482108235359192,0.0807552263140678,0.0776924565434455,293.1858215332031,297.1499938964844,293.1499938964844,0.0469367951154708,-1042.7119140625,304.15582275390625,0.6816204786300659,0.0936307236552238,0.0663775950670242,293.1847229003906,297.1499938964844,293.1499938964844,0.0593233034014701,-1630.1964111328125,304.15545654296875,0.7168120741844177,0.1083503067493438,0.1037791296839714,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.544501781463623,0.050000000745058,0.2290387153625488,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885681152344,1.0,0.1670645475387573,1.0,1.0,0.9977852702140808,1.0,-0.646070122718811,0.2804074883460998,0.3656626045703888,0.0980585515499115,0.0,0.0,0.1568787693977356,25.86833953857422,25.0,8.511286735534668,-4489.8994140625,43.74510955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660827636719,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1019231006503105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.123785525560379,0.1237897723913192,-4.251076916261809e-06,0.0,0.000103438986116,0.0,0.0,4.840903282165527,0.0,0.0,0.0,0.2735041677951813,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240767430514097,-954.6378173828124,304.1534423828125,0.6086312532424927,0.0664189159870147,0.0607767887413501,293.1903686523437,297.1499938964844,293.1499938964844,0.034819483757019,-1203.545654296875,304.15576171875,0.6450650095939636,0.0796576589345932,0.0766097381711006,293.1867980957031,297.1499938964844,293.1499938964844,0.0459569990634918,-1030.2598876953125,304.155517578125,0.6785057187080383,0.0925269499421119,0.0655806809663772,293.1853942871094,297.1499938964844,293.1499938964844,0.0584492422640323,-1614.48828125,304.15509033203125,0.7143566608428955,0.1073283180594444,0.1027728766202926,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241596221924,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666406840085983,1.0,1.0,0.9974825978279114,1.0,-0.6417700052261353,0.2785976529121399,0.3631723523139953,0.097131609916687,0.0,0.0,0.1518600136041641,25.86671257019043,25.0,-1.3897459506988523,-4443.20361328125,43.25057601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.10108033567667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212854906916618,0.121289737522602,-4.246655862516491e-06,0.0,0.0001025836900225,0.0,0.0,4.735749244689941,0.0,0.0,0.0,0.2730992436408996,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240767430514097,-954.6378173828124,304.1534423828125,0.6086312532424927,0.0664189159870147,0.0607767887413501,293.1903686523437,297.1499938964844,293.1499938964844,0.034819483757019,-1203.545654296875,304.15576171875,0.6450650095939636,0.0796576589345932,0.0766097381711006,293.1867980957031,297.1499938964844,293.1499938964844,0.0459569990634918,-1030.2598876953125,304.155517578125,0.6785057187080383,0.0925269499421119,0.0655806809663772,293.1853942871094,297.1499938964844,293.1499938964844,0.0584492422640323,-1614.48828125,304.15509033203125,0.7143566608428955,0.1073283180594444,0.1027728766202926,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241596221924,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,293.296142578125,291.18682861328125,1.0,0.1666406840085983,1.0,1.0,0.9974825978279114,1.0,-0.6417700052261353,0.2785976529121399,0.3631723523139953,0.097131609916687,0.0,0.0,0.1518600136041641,25.86671257019043,25.0,-1.3897459506988523,-4443.20361328125,43.25057601928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.10108033567667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212854906916618,0.121289737522602,-4.246655862516491e-06,0.0,0.0001025836900225,0.0,0.0,4.735749244689941,0.0,0.0,0.0,0.2730992436408996,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235955584794282,-945.3959350585938,304.153076171875,0.6063823103904724,0.0657625347375869,0.0601671338081359,293.1900634765625,297.1499938964844,293.1499938964844,0.0339898876845836,-1189.1878662109375,304.1552124023437,0.6424399018287659,0.07869453728199,0.0756702199578285,293.18707275390625,297.1499938964844,293.1499938964844,0.0451004765927791,-1019.4417114257812,304.15509033203125,0.6758325099945068,0.0915343388915062,0.0648694783449173,293.1854248046875,297.1499938964844,293.1499938964844,0.0577059537172317,-1601.238525390625,304.1546325683594,0.7122697830200195,0.1064257621765136,0.101894311606884,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442721247673035,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662284731864929,1.0,1.0,0.997179925441742,1.0,-0.638005256652832,0.2770366370677948,0.3609685897827148,0.0962716490030288,0.0,0.0,0.1477779299020767,25.84406089782715,25.0,-6.933964729309082,-4405.9091796875,42.79790878295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000822409987449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192560493946075,0.1192602962255477,-4.24289510192466e-06,0.0,0.0001015707530314,0.0,0.0,4.650471210479736,0.0,0.0,0.0,0.2727674543857574,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235955584794282,-945.3959350585938,304.153076171875,0.6063823103904724,0.0657625347375869,0.0601671338081359,293.1900634765625,297.1499938964844,293.1499938964844,0.0339898876845836,-1189.1878662109375,304.1552124023437,0.6424399018287659,0.07869453728199,0.0756702199578285,293.18707275390625,297.1499938964844,293.1499938964844,0.0451004765927791,-1019.4417114257812,304.15509033203125,0.6758325099945068,0.0915343388915062,0.0648694783449173,293.1854248046875,297.1499938964844,293.1499938964844,0.0577059537172317,-1601.238525390625,304.1546325683594,0.7122697830200195,0.1064257621765136,0.101894311606884,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442721247673035,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,293.3003845214844,291.1816711425781,1.0,0.1662284731864929,1.0,1.0,0.997179925441742,1.0,-0.638005256652832,0.2770366370677948,0.3609685897827148,0.0962716490030288,0.0,0.0,0.1477779299020767,25.84406089782715,25.0,-6.933964729309082,-4405.9091796875,42.79790878295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000822409987449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192560493946075,0.1192602962255477,-4.24289510192466e-06,0.0,0.0001015707530314,0.0,0.0,4.650471210479736,0.0,0.0,0.0,0.2727674543857574,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231792349368333,-937.3308715820312,304.1527404785156,0.6044177412986755,0.0651798471808433,0.0596273839473724,293.1893310546875,297.1499938964844,293.1499938964844,0.0332549884915351,-1176.4281005859375,304.1547241210937,0.6401393413543701,0.0778246074914932,0.0748260989785194,293.1869506835937,297.1499938964844,293.1499938964844,0.0443242564797401,-1009.6712036132812,304.1546936035156,0.6734462380409241,0.0906242802739143,0.0642196014523506,293.18505859375,297.1499938964844,293.1499938964844,0.05704116076231,-1589.4459228515625,304.1542053222656,0.7103989720344543,0.105605237185955,0.1010997593402862,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838668823242,0.050000000745058,0.2290470600128173,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658326089382171,1.0,1.0,0.9968996047973632,1.0,-0.6346104145050049,0.2756554186344147,0.3589550256729126,0.0954389870166778,0.0,0.0,0.1446106731891632,25.811119079589844,25.0,-8.777647972106934,-4376.4990234375,42.37911224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989955589175224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176858320832252,0.1176900714635849,-4.239914233039599e-06,0.0,0.0001004679070319,0.0,0.0,4.58458137512207,0.0,0.0,0.0,0.2725096642971039,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231792349368333,-937.3308715820312,304.1527404785156,0.6044177412986755,0.0651798471808433,0.0596273839473724,293.1893310546875,297.1499938964844,293.1499938964844,0.0332549884915351,-1176.4281005859375,304.1547241210937,0.6401393413543701,0.0778246074914932,0.0748260989785194,293.1869506835937,297.1499938964844,293.1499938964844,0.0443242564797401,-1009.6712036132812,304.1546936035156,0.6734462380409241,0.0906242802739143,0.0642196014523506,293.18505859375,297.1499938964844,293.1499938964844,0.05704116076231,-1589.4459228515625,304.1542053222656,0.7103989720344543,0.105605237185955,0.1010997593402862,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442838668823242,0.050000000745058,0.2290470600128173,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,293.30340576171875,291.1755676269531,1.0,0.1658326089382171,1.0,1.0,0.9968996047973632,1.0,-0.6346104145050049,0.2756554186344147,0.3589550256729126,0.0954389870166778,0.0,0.0,0.1446106731891632,25.811119079589844,25.0,-8.777647972106934,-4376.4990234375,42.37911224365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989955589175224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176858320832252,0.1176900714635849,-4.239914233039599e-06,0.0,0.0001004679070319,0.0,0.0,4.58458137512207,0.0,0.0,0.0,0.2725096642971039,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228113457560539,-930.1307373046876,304.1524658203125,0.6026715636253357,0.0646574422717094,0.0591445304453372,293.1883544921875,297.1499938964844,293.1499938964844,0.0325877815485,-1164.783203125,304.1542663574219,0.6380714774131775,0.0770278349518776,0.0740552172064781,293.1864929199219,297.1499938964844,293.1499938964844,0.0436060316860675,-1000.6428833007812,304.1543273925781,0.6712725758552551,0.0897812992334365,0.0636189728975296,293.18438720703125,297.1499938964844,293.1499938964844,0.0564292222261428,-1578.6181640625,304.15380859375,0.7086747288703918,0.1048489511013031,0.1003694757819175,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.165455475449562,1.0,1.0,0.9966192245483398,1.0,-0.6315065026283264,0.2744183242321014,0.357088178396225,0.0946225598454475,0.0,0.0,0.142213761806488,25.77311897277832,25.0,-8.250455856323242,-4353.033203125,41.99024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.0978881046175956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165062934160232,0.1165105327963829,-4.237650500726886e-06,0.0,9.934398258337752e-05,0.0,0.0,4.535155773162842,0.0,0.0,0.0,0.2723156809806824,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228113457560539,-930.1307373046876,304.1524658203125,0.6026715636253357,0.0646574422717094,0.0591445304453372,293.1883544921875,297.1499938964844,293.1499938964844,0.0325877815485,-1164.783203125,304.1542663574219,0.6380714774131775,0.0770278349518776,0.0740552172064781,293.1864929199219,297.1499938964844,293.1499938964844,0.0436060316860675,-1000.6428833007812,304.1543273925781,0.6712725758552551,0.0897812992334365,0.0636189728975296,293.18438720703125,297.1499938964844,293.1499938964844,0.0564292222261428,-1578.6181640625,304.15380859375,0.7086747288703918,0.1048489511013031,0.1003694757819175,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.165455475449562,1.0,1.0,0.9966192245483398,1.0,-0.6315065026283264,0.2744183242321014,0.357088178396225,0.0946225598454475,0.0,0.0,0.142213761806488,25.77311897277832,25.0,-8.250455856323242,-4353.033203125,41.99024200439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580383300781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.443359375,18000.0,0.0,0.0,0.0978881046175956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165062934160232,0.1165105327963829,-4.237650500726886e-06,0.0,9.934398258337752e-05,0.0,0.0,4.535155773162842,0.0,0.0,0.0,0.2723156809806824,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226420573890209,-926.7894287109376,304.1523132324219,0.601865828037262,0.0644155591726303,0.0589213371276855,293.1877746582031,297.1499938964844,293.1499938964844,0.0322746410965919,-1159.2916259765625,304.154052734375,0.6371074914932251,0.0766529217362403,0.0736930295825004,293.1861572265625,297.1499938964844,293.1499938964844,0.0432642810046672,-996.3475341796876,304.1541748046875,0.6702502369880676,0.0893814489245414,0.0633345022797584,293.1839904785156,297.1499938964844,293.1499938964844,0.0561385005712509,-1573.4791259765625,304.1536560058594,0.7078559398651123,0.1044914275407791,0.1000247374176979,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.544360876083374,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,293.306396484375,291.16748046875,1.0,0.1652743518352508,1.0,1.0,0.9964790940284728,1.0,-0.6300475001335144,0.273845225572586,0.3562022745609283,0.0942209511995315,0.0,0.0,0.1412467658519745,25.75324249267578,25.0,-7.531572341918945,-4342.89453125,41.80615615844727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.0973467975854873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160342618823051,0.1160385012626648,-4.236745098751271e-06,0.0,9.879462595563382e-05,0.0,0.0,4.515400409698486,0.0,0.0,0.0,0.2722381055355072,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224808789789676,-923.5900268554688,304.1521911621094,0.6010971069335938,0.064184658229351,0.058708481490612,293.18719482421875,297.1499938964844,293.1499938964844,0.0319730341434478,-1153.9844970703125,304.15386962890625,0.6361820697784424,0.0762915760278701,0.073344200849533,293.185791015625,297.1499938964844,293.1499938964844,0.0429321527481079,-992.1725463867188,304.1540222167969,0.6692633032798767,0.0889940187335014,0.0630590841174125,293.1835632324219,297.1499938964844,293.1499938964844,0.055856168270111,-1568.490234375,304.15350341796875,0.7070659399032593,0.1041458249092102,0.0996917337179184,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443943738937378,0.050000000745058,0.2290430665016174,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.16534423828125,1.0,0.16509810090065,1.0,1.0,0.996340811252594,1.0,-0.6286417245864868,0.2732973992824554,0.3553443253040313,0.0938247591257095,0.0,0.0,0.1404003500938415,25.73318099975586,25.0,-6.7056074142456055,-4333.49560546875,41.62833404541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968229621648788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156234070658683,0.1156276389956474,-4.23595975007629e-06,0.0,9.826299356063828e-05,0.0,0.0,4.498219013214111,0.0,0.0,0.0,0.2721706628799438,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221799444407224,-917.5668334960938,304.1519470214844,0.599656343460083,0.0637520626187324,0.0583102963864803,293.1859130859375,297.1499938964844,293.1499938964844,0.0314011760056018,-1143.869873046875,304.1535339355469,0.6344324350357056,0.0756058022379875,0.0726828351616859,293.1849975585937,297.1499938964844,293.1499938964844,0.0422937050461769,-984.1439208984376,304.1537475585937,0.6673818230628967,0.0882525444030761,0.0625326037406921,293.1826171875,297.1499938964844,293.1499938964844,0.0553142316639423,-1558.91943359375,304.1532287597656,0.7055631279945374,0.1034872010350227,0.0990576818585395,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647601127624511,1.0,1.0,0.996064305305481,1.0,-0.625974178314209,0.2722665667533874,0.3537076115608215,0.0930552184581756,0.0,0.0,0.1390018761157989,25.693235397338867,25.0,-5.072687149047852,-4316.302734375,41.29033660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958495736122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149496883153915,0.1149539276957511,-4.234681455272948e-06,0.0,9.72751367953606e-05,0.0,0.0,4.470076560974121,0.0,0.0,0.0,0.2720603048801422,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221799444407224,-917.5668334960938,304.1519470214844,0.599656343460083,0.0637520626187324,0.0583102963864803,293.1859130859375,297.1499938964844,293.1499938964844,0.0314011760056018,-1143.869873046875,304.1535339355469,0.6344324350357056,0.0756058022379875,0.0726828351616859,293.1849975585937,297.1499938964844,293.1499938964844,0.0422937050461769,-984.1439208984376,304.1537475585937,0.6673818230628967,0.0882525444030761,0.0625326037406921,293.1826171875,297.1499938964844,293.1499938964844,0.0553142316639423,-1558.91943359375,304.1532287597656,0.7055631279945374,0.1034872010350227,0.0990576818585395,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661378860474,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,293.30816650390625,291.16180419921875,1.0,0.1647601127624511,1.0,1.0,0.996064305305481,1.0,-0.625974178314209,0.2722665667533874,0.3537076115608215,0.0930552184581756,0.0,0.0,0.1390018761157989,25.693235397338867,25.0,-5.072687149047852,-4316.302734375,41.29033660888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958495736122131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149496883153915,0.1149539276957511,-4.234681455272948e-06,0.0,9.72751367953606e-05,0.0,0.0,4.470076560974121,0.0,0.0,0.0,0.2720603048801422,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219041034579277,-911.9873657226562,304.1517639160156,0.5983266234397888,0.0633537769317627,0.0579443350434303,293.1846008300781,297.1499938964844,293.1499938964844,0.030867476016283,-1134.36474609375,304.1532592773437,0.632800817489624,0.0749646723270416,0.0720652192831039,293.18408203125,297.1499938964844,293.1499938964844,0.0416863933205604,-976.502197265625,304.15350341796875,0.6656069159507751,0.0875508710741996,0.0620350539684295,293.1816101074219,297.1499938964844,293.1499938964844,0.0548004172742366,-1549.852294921875,304.15301513671875,0.7041506767272949,0.1028682887554168,0.0984624177217483,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445403456687927,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644413024187088,1.0,1.0,0.995787799358368,1.0,-0.6234789490699768,0.271306574344635,0.3521724045276642,0.0923282280564308,0.0,0.0,0.1379161775112152,25.654415130615234,25.0,-3.7412109375,-4300.59912109375,40.97433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950040370225906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144308447837829,0.1144350841641426,-4.233706931699999e-06,0.0,9.641702490625904e-05,0.0,0.0,4.448431968688965,0.0,0.0,0.0,0.271975576877594,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219041034579277,-911.9873657226562,304.1517639160156,0.5983266234397888,0.0633537769317627,0.0579443350434303,293.1846008300781,297.1499938964844,293.1499938964844,0.030867476016283,-1134.36474609375,304.1532592773437,0.632800817489624,0.0749646723270416,0.0720652192831039,293.18408203125,297.1499938964844,293.1499938964844,0.0416863933205604,-976.502197265625,304.15350341796875,0.6656069159507751,0.0875508710741996,0.0620350539684295,293.1816101074219,297.1499938964844,293.1499938964844,0.0548004172742366,-1549.852294921875,304.15301513671875,0.7041506767272949,0.1028682887554168,0.0984624177217483,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445403456687927,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,293.3089294433594,291.1591796875,1.0,0.1644413024187088,1.0,1.0,0.995787799358368,1.0,-0.6234789490699768,0.271306574344635,0.3521724045276642,0.0923282280564308,0.0,0.0,0.1379161775112152,25.654415130615234,25.0,-3.7412109375,-4300.59912109375,40.97433471679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950040370225906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144308447837829,0.1144350841641426,-4.233706931699999e-06,0.0,9.641702490625904e-05,0.0,0.0,4.448431968688965,0.0,0.0,0.0,0.271975576877594,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.021649470552802,-906.786376953125,304.151611328125,0.5970879793167114,0.0629843100905418,0.0576053224503994,293.1832580566406,297.1499938964844,293.1499938964844,0.0303674265742301,-1125.3988037109375,304.15301513671875,0.6312675476074219,0.0743623003363609,0.0714854449033737,293.18310546875,297.1499938964844,293.1499938964844,0.0411062985658645,-969.1986694335938,304.1533203125,0.6639203429222107,0.0868831723928451,0.061562106013298,293.1805419921875,297.1499938964844,293.1499938964844,0.0543120615184307,-1541.2427978515625,304.15283203125,0.7028149366378784,0.1022842973470687,0.0979011133313179,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641404926776886,1.0,1.0,0.995510756969452,1.0,-0.6211318373680115,0.2704000771045685,0.350731760263443,0.0916545540094375,0.0,0.0,0.137065052986145,25.617334365844727,25.0,-2.7663238048553467,-4285.93017578125,40.6779899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0943038091063499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140262484550476,0.1140304803848266,-4.232951596350176e-06,0.0,9.570638212608172e-05,0.0,0.0,4.4315690994262695,0.0,0.0,0.0,0.27190962433815,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.021649470552802,-906.786376953125,304.151611328125,0.5970879793167114,0.0629843100905418,0.0576053224503994,293.1832580566406,297.1499938964844,293.1499938964844,0.0303674265742301,-1125.3988037109375,304.15301513671875,0.6312675476074219,0.0743623003363609,0.0714854449033737,293.18310546875,297.1499938964844,293.1499938964844,0.0411062985658645,-969.1986694335938,304.1533203125,0.6639203429222107,0.0868831723928451,0.061562106013298,293.1805419921875,297.1499938964844,293.1499938964844,0.0543120615184307,-1541.2427978515625,304.15283203125,0.7028149366378784,0.1022842973470687,0.0979011133313179,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140170097351,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,293.3095092773437,291.1571350097656,1.0,0.1641404926776886,1.0,1.0,0.995510756969452,1.0,-0.6211318373680115,0.2704000771045685,0.350731760263443,0.0916545540094375,0.0,0.0,0.137065052986145,25.617334365844727,25.0,-2.7663238048553467,-4285.93017578125,40.6779899597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0943038091063499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140262484550476,0.1140304803848266,-4.232951596350176e-06,0.0,9.570638212608172e-05,0.0,0.0,4.4315690994262695,0.0,0.0,0.0,0.27190962433815,4.0,0.0,1.0
