time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214133504778146,-901.9198608398438,304.1514587402344,0.5959274768829346,0.0626399368047714,0.0572896860539913,293.181884765625,297.1499938964844,293.1499938964844,0.0298979915678501,-1116.925048828125,304.1527709960937,0.6298196315765381,0.0737946331501007,0.0709394738078117,293.18212890625,297.1499938964844,293.1499938964844,0.0405507944524288,-962.2002563476562,304.15313720703125,0.6623101234436035,0.086245521903038,0.0611108317971229,293.179443359375,297.1499938964844,293.1499938964844,0.0538475103676319,-1533.0615234375,304.15264892578125,0.7015475034713745,0.1017321199178695,0.0973706245422363,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638566851615905,1.0,1.0,0.9952336549758912,1.0,-0.6189164519309998,0.2695361673831939,0.3493802547454834,0.0910393819212913,0.0,0.0,0.1363954991102218,25.582305908203125,25.0,-2.0610780715942383,-4272.13623046875,40.39958572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937557816505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137093752622604,0.1137136071920394,-4.232362698530778e-06,0.0,9.515020065009594e-05,0.0,0.0,4.418371677398682,0.0,0.0,0.0,0.2718580663204193,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214133504778146,-901.9198608398438,304.1514587402344,0.5959274768829346,0.0626399368047714,0.0572896860539913,293.181884765625,297.1499938964844,293.1499938964844,0.0298979915678501,-1116.925048828125,304.1527709960937,0.6298196315765381,0.0737946331501007,0.0709394738078117,293.18212890625,297.1499938964844,293.1499938964844,0.0405507944524288,-962.2002563476562,304.15313720703125,0.6623101234436035,0.086245521903038,0.0611108317971229,293.179443359375,297.1499938964844,293.1499938964844,0.0538475103676319,-1533.0615234375,304.15264892578125,0.7015475034713745,0.1017321199178695,0.0973706245422363,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446855425834656,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,293.3099365234375,291.1556091308594,1.0,0.1638566851615905,1.0,1.0,0.9952336549758912,1.0,-0.6189164519309998,0.2695361673831939,0.3493802547454834,0.0910393819212913,0.0,0.0,0.1363954991102218,25.582305908203125,25.0,-2.0610780715942383,-4272.13623046875,40.39958572387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937557816505432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137093752622604,0.1137136071920394,-4.232362698530778e-06,0.0,9.515020065009594e-05,0.0,0.0,4.418371677398682,0.0,0.0,0.0,0.2718580663204193,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213015731424093,-899.6011352539062,304.1513977050781,0.5953735113143921,0.0624762885272502,0.0571397989988327,293.18121337890625,297.1499938964844,293.1499938964844,0.0296837780624628,-1112.85107421875,304.1526794433594,0.6291244626045227,0.0735228285193443,0.070678174495697,293.1816101074219,297.1499938964844,293.1499938964844,0.0402816012501716,-958.8070678710938,304.1530456542969,0.6615309119224548,0.0859370380640029,0.0608926303684711,293.17889404296875,297.1499938964844,293.1499938964844,0.0536237359046936,-1529.123779296875,304.152587890625,0.7009375095367432,0.1014672219753265,0.0971162095665931,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201132774353,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,293.31011962890625,291.15496826171875,1.0,0.1637208610773086,1.0,1.0,0.9950951337814332,1.0,-0.6178542375564575,0.2691183388233185,0.348735898733139,0.0907533094286918,0.0,0.0,0.1361151188611984,25.56560707092285,25.0,-1.7753349542617798,-4265.556640625,40.26666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935383066534996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135772913694381,0.1135815232992172,-4.232118499203352e-06,0.0,9.492948447586969e-05,0.0,0.0,4.412873268127441,0.0,0.0,0.0,0.2718365788459778,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211936999112367,-897.3541259765625,304.1513366699219,0.5948358178138733,0.0623179897665977,0.0569948554039001,293.1805725097656,297.1499938964844,293.1499938964844,0.0294762253761291,-1108.89794921875,304.1525573730469,0.6284472346305847,0.0732586607336998,0.0704242810606956,293.1811218261719,297.1499938964844,293.1499938964844,0.0400178432464599,-955.4810180664062,304.1529846191406,0.6607677340507507,0.0856350809335708,0.0606791153550148,293.1783447265625,297.1499938964844,293.1499938964844,0.0534054599702358,-1525.2847900390625,304.15252685546875,0.7003426551818848,0.1012095138430595,0.0968687310814857,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537302970886,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,293.31024169921875,291.1544189453125,1.0,0.1635889858007431,1.0,1.0,0.9949550032615662,1.0,-0.6168208718299866,0.2687096297740936,0.3481112420558929,0.0904805734753608,0.0,0.0,0.1358642131090164,25.549467086791992,25.0,-1.5192248821258545,-4259.19287109375,40.13774490356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933574438095092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134596318006515,0.1134638637304306,-4.23190203946433e-06,0.0,9.47459411690943e-05,0.0,0.0,4.40797758102417,0.0,0.0,0.0,0.2718174755573272,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209885276854038,-893.054931640625,304.1512451171875,0.5938014388084412,0.0620157606899738,0.056718323379755,293.17926025390625,297.1499938964844,293.1499938964844,0.0287544671446084,-1101.68310546875,304.1529541015625,0.6271375417709351,0.0727505460381507,0.0699364244937896,293.1801147460937,297.1499938964844,293.1499938964844,0.0395053066313266,-949.0135498046876,304.15283203125,0.6592823266983032,0.085048995912075,0.0602648556232452,293.17724609375,297.1499938964844,293.1499938964844,0.0529842860996723,-1517.883056640625,304.1523742675781,0.6991913318634033,0.1007140204310417,0.0963929742574691,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633360981941223,1.0,1.0,0.9946747422218324,1.0,-0.6148326992988586,0.2679321467876434,0.3469005227088928,0.0899369642138481,0.0,0.0,0.1354296207427978,25.51877784729004,25.0,-1.122782826423645,-4247.17236328125,39.89087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,304.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930941179394722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132573187351226,0.1132615506649017,-4.231533694110112e-06,0.0,9.447869524592534e-05,0.0,0.0,4.399565696716309,0.0,0.0,0.0,0.2717847228050232,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209885276854038,-893.054931640625,304.1512451171875,0.5938014388084412,0.0620157606899738,0.056718323379755,293.17926025390625,297.1499938964844,293.1499938964844,0.0287544671446084,-1101.68310546875,304.1529541015625,0.6271375417709351,0.0727505460381507,0.0699364244937896,293.1801147460937,297.1499938964844,293.1499938964844,0.0395053066313266,-949.0135498046876,304.15283203125,0.6592823266983032,0.085048995912075,0.0602648556232452,293.17724609375,297.1499938964844,293.1499938964844,0.0529842860996723,-1517.883056640625,304.1523742675781,0.6991913318634033,0.1007140204310417,0.0963929742574691,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448151230812073,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,293.3105163574219,291.153564453125,1.0,0.1633360981941223,1.0,1.0,0.9946747422218324,1.0,-0.6148326992988586,0.2679321467876434,0.3469005227088928,0.0899369642138481,0.0,0.0,0.1354296207427978,25.51877784729004,25.0,-1.122782826423645,-4247.17236328125,39.89087677001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2776794433594,304.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930941179394722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132573187351226,0.1132615506649017,-4.231533694110112e-06,0.0,9.447869524592534e-05,0.0,0.0,4.399565696716309,0.0,0.0,0.0,0.2717847228050232,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207964889705181,-889.0003662109375,304.1511535644531,0.592829167842865,0.0617317296564579,0.0564583875238895,293.177978515625,297.1499938964844,293.1499938964844,0.0282873958349227,-1094.1041259765625,304.1527099609375,0.6258907318115234,0.0722678080201149,0.0694728270173072,293.1791381835937,297.1499938964844,293.1499938964844,0.0390114970505237,-942.7764892578124,304.1527099609375,0.65785813331604,0.0844846814870834,0.0598663501441478,293.1761474609375,297.1499938964844,293.1499938964844,0.0525829046964645,-1510.8365478515625,304.1522521972656,0.6981011033058167,0.1002436950802803,0.0959415957331657,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163097083568573,1.0,1.0,0.9943944811820984,1.0,-0.612941563129425,0.2671391665935516,0.3458023965358734,0.0895420461893081,0.0,0.0,0.1350683271884918,25.490283966064453,25.0,-0.606782078742981,-4235.8486328125,39.65774154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929485261440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130910068750381,0.1130952388048172,-4.231234470353229e-06,0.0,9.43309350986965e-05,0.0,0.0,4.392654895782471,0.0,0.0,0.0,0.2717578411102295,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207964889705181,-889.0003662109375,304.1511535644531,0.592829167842865,0.0617317296564579,0.0564583875238895,293.177978515625,297.1499938964844,293.1499938964844,0.0282873958349227,-1094.1041259765625,304.1527099609375,0.6258907318115234,0.0722678080201149,0.0694728270173072,293.1791381835937,297.1499938964844,293.1499938964844,0.0390114970505237,-942.7764892578124,304.1527099609375,0.65785813331604,0.0844846814870834,0.0598663501441478,293.1761474609375,297.1499938964844,293.1499938964844,0.0525829046964645,-1510.8365478515625,304.1522521972656,0.6981011033058167,0.1002436950802803,0.0959415957331657,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544879674911499,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,293.3106994628906,291.1529846191406,1.0,0.163097083568573,1.0,1.0,0.9943944811820984,1.0,-0.612941563129425,0.2671391665935516,0.3458023965358734,0.0895420461893081,0.0,0.0,0.1350683271884918,25.490283966064453,25.0,-0.606782078742981,-4235.8486328125,39.65774154663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929485261440277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130910068750381,0.1130952388048172,-4.231234470353229e-06,0.0,9.43309350986965e-05,0.0,0.0,4.392654895782471,0.0,0.0,0.0,0.2717578411102295,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206160023808479,-885.1535034179688,304.15106201171875,0.5919194221496582,0.0614661201834678,0.0562150180339813,293.1767272949219,297.1499938964844,293.1499938964844,0.0279975645244121,-1087.0902099609375,304.1522827148437,0.6247058510780334,0.0718102902173996,0.069033458828926,293.1781921386719,297.1499938964844,293.1499938964844,0.0385319739580154,-936.707275390625,304.1526184082031,0.6564887166023254,0.0839403867721557,0.0594820603728294,293.17510986328125,297.1499938964844,293.1499938964844,0.0521969534456729,-1504.0595703125,304.15216064453125,0.69706791639328,0.0997972711920738,0.09551303088665,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628710925579071,1.0,1.0,0.9941115379333496,1.0,-0.6111437678337097,0.2663390636444092,0.3448046743869781,0.0892722681164741,0.0,0.0,0.1346529871225357,25.46375274658203,25.0,0.3867293000221252,-4224.87548828125,39.43753433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0928976386785507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129204109311103,0.1129246428608894,-4.230968897900311e-06,0.0,9.427929035155104e-05,0.0,0.0,4.385611534118652,0.0,0.0,0.0,0.2717309296131134,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206160023808479,-885.1535034179688,304.15106201171875,0.5919194221496582,0.0614661201834678,0.0562150180339813,293.1767272949219,297.1499938964844,293.1499938964844,0.0279975645244121,-1087.0902099609375,304.1522827148437,0.6247058510780334,0.0718102902173996,0.069033458828926,293.1781921386719,297.1499938964844,293.1499938964844,0.0385319739580154,-936.707275390625,304.1526184082031,0.6564887166023254,0.0839403867721557,0.0594820603728294,293.17510986328125,297.1499938964844,293.1499938964844,0.0521969534456729,-1504.0595703125,304.15216064453125,0.69706791639328,0.0997972711920738,0.09551303088665,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5449464917182922,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,293.3108825683594,291.1532287597656,1.0,0.1628710925579071,1.0,1.0,0.9941115379333496,1.0,-0.6111437678337097,0.2663390636444092,0.3448046743869781,0.0892722681164741,0.0,0.0,0.1346529871225357,25.46375274658203,25.0,0.3867293000221252,-4224.87548828125,39.43753433227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193298339844,304.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0928976386785507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129204109311103,0.1129246428608894,-4.230968897900311e-06,0.0,9.427929035155104e-05,0.0,0.0,4.385611534118652,0.0,0.0,0.0,0.2717309296131134,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204466208815574,-881.5148315429688,304.1510009765625,0.5910577774047852,0.0612162202596664,0.0559865087270736,293.175537109375,297.1499938964844,293.1499938964844,0.0277261193841695,-1080.443359375,304.1519775390625,0.6235682964324951,0.0713749453425407,0.0686157643795013,293.17724609375,297.1499938964844,293.1499938964844,0.038067452609539,-930.8185424804688,304.15252685546875,0.65516197681427,0.0834145098924636,0.0591109432280063,293.1740417480469,297.1499938964844,293.1499938964844,0.0518276914954185,-1497.578857421875,304.15203857421875,0.6960798501968384,0.0993732288479805,0.0951060578227043,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626571267843246,1.0,1.0,0.9938285946846008,1.0,-0.6094317436218262,0.2655783295631408,0.3438534438610077,0.0890139490365982,0.0,0.0,0.1341261267662048,25.43903923034668,25.0,0.7792953252792358,-4213.96923828125,39.22919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929128676652908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127004623413086,0.1127046942710876,-4.2306514842493925e-06,0.0,9.429475176148117e-05,0.0,0.0,4.376556873321533,0.0,0.0,0.0,0.271696925163269,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204466208815574,-881.5148315429688,304.1510009765625,0.5910577774047852,0.0612162202596664,0.0559865087270736,293.175537109375,297.1499938964844,293.1499938964844,0.0277261193841695,-1080.443359375,304.1519775390625,0.6235682964324951,0.0713749453425407,0.0686157643795013,293.17724609375,297.1499938964844,293.1499938964844,0.038067452609539,-930.8185424804688,304.15252685546875,0.65516197681427,0.0834145098924636,0.0591109432280063,293.1740417480469,297.1499938964844,293.1499938964844,0.0518276914954185,-1497.578857421875,304.15203857421875,0.6960798501968384,0.0993732288479805,0.0951060578227043,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450072884559631,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,293.3110656738281,291.1537780761719,1.0,0.1626571267843246,1.0,1.0,0.9938285946846008,1.0,-0.6094317436218262,0.2655783295631408,0.3438534438610077,0.0890139490365982,0.0,0.0,0.1341261267662048,25.43903923034668,25.0,0.7792953252792358,-4213.96923828125,39.22919464111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929128676652908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127004623413086,0.1127046942710876,-4.2306514842493925e-06,0.0,9.429475176148117e-05,0.0,0.0,4.376556873321533,0.0,0.0,0.0,0.271696925163269,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203658863902091,-879.7723388671875,304.1509704589844,0.5906436443328857,0.061096616089344,0.0558771677315235,293.1749572753906,297.1499938964844,293.1499938964844,0.0275987982749938,-1077.2388916015625,304.15185546875,0.6230161190032959,0.0711649134755134,0.0684143304824829,293.17681884765625,297.1499938964844,293.1499938964844,0.0378410853445529,-927.9464721679688,304.1524658203125,0.654514491558075,0.0831580832600593,0.0589300170540809,293.1735534667969,297.1499938964844,293.1499938964844,0.0516496933996677,-1494.4576416015625,304.1520080566406,0.6956028342247009,0.0991691499948501,0.0949102118611335,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450363755226135,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,293.3111267089844,291.1540832519531,1.0,0.162554383277893,1.0,1.0,0.993687093257904,1.0,-0.6086053848266602,0.265205979347229,0.3433994054794311,0.0889012068510055,0.0,0.0,0.1338330507278442,25.42735290527344,25.0,0.8596187233924866,-4208.6259765625,39.1291389465332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,304.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929366052150726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125766113400459,0.1125808432698249,-4.230467311572284e-06,0.0,9.431883518118413e-05,0.0,0.0,4.37145471572876,0.0,0.0,0.0,0.271677702665329,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202876813709735,-878.0791625976562,304.15093994140625,0.5902405381202698,0.0609805174171924,0.0557710230350494,293.1744079589844,297.1499938964844,293.1499938964844,0.0274746902287006,-1074.109619140625,304.1517333984375,0.6224746704101562,0.0709598511457443,0.0682176724076271,293.1763610839844,297.1499938964844,293.1499938964844,0.0376185439527034,-925.12109375,304.1524353027344,0.6538774371147156,0.0829059109091758,0.0587521083652973,293.17303466796875,297.1499938964844,293.1499938964844,0.0514760352671146,-1491.4139404296875,304.1519470214844,0.6951371431350708,0.0989703312516212,0.0947193950414657,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,293.31121826171875,291.1543884277344,1.0,0.1624543666839599,1.0,1.0,0.9935427904129028,1.0,-0.6077982187271118,0.2648387551307678,0.342959463596344,0.0887994915246963,0.0,0.0,0.1335181146860122,25.416093826293945,25.0,0.9142886996269226,-4203.37841796875,39.0317497253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17584228515625,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929666981101036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124437972903251,0.1124480292201042,-4.230268132232595e-06,0.0,9.434937965124846e-05,0.0,0.0,4.365982055664063,0.0,0.0,0.0,0.2716570496559143,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201384741812944,-874.8344116210938,304.15087890625,0.5894660949707031,0.0607583336532115,0.0555678680539131,293.1733093261719,297.1499938964844,293.1499938964844,0.0272284094244241,-1068.0655517578125,304.1515808105469,0.6214216947555542,0.0705637410283088,0.0678378790616989,293.1755065917969,297.1499938964844,293.1499938964844,0.0371844060719013,-919.6036987304688,304.15234375,0.6526332497596741,0.0824136957526207,0.0584049038589,293.17205810546875,297.1499938964844,293.1499938964844,0.0511412359774112,-1485.55029296875,304.15185546875,0.6942387223243713,0.0985877960920333,0.0943522080779075,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622620522975921,1.0,1.0,0.9932542443275452,1.0,-0.6062389016151428,0.2641192972660064,0.3421195745468139,0.0886262729763984,0.0,0.0,0.1328197568655014,25.394752502441406,25.0,0.967065930366516,-4193.138671875,38.844486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618957519531,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930332988500595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121492907404899,0.112153522670269,-4.229825663060183e-06,0.0,9.44169660215266e-05,0.0,0.0,4.353848457336426,0.0,0.0,0.0,0.271611213684082,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201384741812944,-874.8344116210938,304.15087890625,0.5894660949707031,0.0607583336532115,0.0555678680539131,293.1733093261719,297.1499938964844,293.1499938964844,0.0272284094244241,-1068.0655517578125,304.1515808105469,0.6214216947555542,0.0705637410283088,0.0678378790616989,293.1755065917969,297.1499938964844,293.1499938964844,0.0371844060719013,-919.6036987304688,304.15234375,0.6526332497596741,0.0824136957526207,0.0584049038589,293.17205810546875,297.1499938964844,293.1499938964844,0.0511412359774112,-1485.55029296875,304.15185546875,0.6942387223243713,0.0985877960920333,0.0943522080779075,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,293.3113708496094,291.155029296875,1.0,0.1622620522975921,1.0,1.0,0.9932542443275452,1.0,-0.6062389016151428,0.2641192972660064,0.3421195745468139,0.0886262729763984,0.0,0.0,0.1328197568655014,25.394752502441406,25.0,0.967065930366516,-4193.138671875,38.844486236572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1618957519531,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930332988500595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121492907404899,0.112153522670269,-4.229825663060183e-06,0.0,9.44169660215266e-05,0.0,0.0,4.353848457336426,0.0,0.0,0.0,0.271611213684082,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199984814971685,-871.7730712890625,304.1508178710937,0.5887326002120972,0.0605489425361156,0.0553763508796691,293.1722717285156,297.1499938964844,293.1499938964844,0.0269693993031978,-1062.2969970703125,304.1514892578125,0.6204059720039368,0.0701852738857269,0.0674750655889511,293.1746520996094,297.1499938964844,293.1499938964844,0.0367644131183624,-914.258544921875,304.1522521972656,0.6514270305633545,0.0819368809461593,0.0580686219036579,293.17108154296875,297.1499938964844,293.1499938964844,0.0508228130638599,-1479.9791259765625,304.1517639160156,0.6933828592300415,0.0982246994972229,0.0940035954117775,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620793789625167,1.0,1.0,0.9929656386375428,1.0,-0.6047494411468506,0.2634215354919433,0.3413278758525848,0.0884854644536972,0.0,0.0,0.1320327967405319,25.37483024597168,25.0,0.941852867603302,-4183.2294921875,38.66666412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930912792682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118165105581283,0.1118207424879074,-4.2293218029954005e-06,0.0,9.447582124266772e-05,0.0,0.0,4.340139865875244,0.0,0.0,0.0,0.2715594172477722,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199984814971685,-871.7730712890625,304.1508178710937,0.5887326002120972,0.0605489425361156,0.0553763508796691,293.1722717285156,297.1499938964844,293.1499938964844,0.0269693993031978,-1062.2969970703125,304.1514892578125,0.6204059720039368,0.0701852738857269,0.0674750655889511,293.1746520996094,297.1499938964844,293.1499938964844,0.0367644131183624,-914.258544921875,304.1522521972656,0.6514270305633545,0.0819368809461593,0.0580686219036579,293.17108154296875,297.1499938964844,293.1499938964844,0.0508228130638599,-1479.9791259765625,304.1517639160156,0.6933828592300415,0.0982246994972229,0.0940035954117775,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451706647872925,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,293.3115234375,291.1557006835937,1.0,0.1620793789625167,1.0,1.0,0.9929656386375428,1.0,-0.6047494411468506,0.2634215354919433,0.3413278758525848,0.0884854644536972,0.0,0.0,0.1320327967405319,25.37483024597168,25.0,0.941852867603302,-4183.2294921875,38.66666412353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532592773437,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930912792682647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118165105581283,0.1118207424879074,-4.2293218029954005e-06,0.0,9.447582124266772e-05,0.0,0.0,4.340139865875244,0.0,0.0,0.0,0.2715594172477722,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198675468564033,-868.8956298828125,304.1507568359375,0.5880392789840698,0.0603520944714546,0.0551962293684482,293.1712646484375,297.1499938964844,293.1499938964844,0.0266713611781597,-1056.7926025390625,304.1514892578125,0.6194252967834473,0.0698236748576164,0.067128486931324,293.1738586425781,297.1499938964844,293.1499938964844,0.0363584794104099,-909.085205078125,304.1521911621094,0.650257408618927,0.0814750343561172,0.0577429272234439,293.1701354980469,297.1499938964844,293.1499938964844,0.0505209453403949,-1474.70361328125,304.15167236328125,0.6925690174102783,0.0978807657957077,0.0936732590198516,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.161905899643898,1.0,1.0,0.9926742911338806,1.0,-0.6033279299736023,0.2627499103546142,0.3405779898166656,0.0883649811148643,0.0,0.0,0.1311676055192947,25.35618782043457,25.0,0.826555609703064,-4173.67626953125,38.49785232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931231975555419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114490777254104,0.1114533096551895,-4.228759280522354e-06,0.0,9.450820653000848e-05,0.0,0.0,4.325003623962402,0.0,0.0,0.0,0.2715021073818207,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198675468564033,-868.8956298828125,304.1507568359375,0.5880392789840698,0.0603520944714546,0.0551962293684482,293.1712646484375,297.1499938964844,293.1499938964844,0.0266713611781597,-1056.7926025390625,304.1514892578125,0.6194252967834473,0.0698236748576164,0.067128486931324,293.1738586425781,297.1499938964844,293.1499938964844,0.0363584794104099,-909.085205078125,304.1521911621094,0.650257408618927,0.0814750343561172,0.0577429272234439,293.1701354980469,297.1499938964844,293.1499938964844,0.0505209453403949,-1474.70361328125,304.15167236328125,0.6925690174102783,0.0978807657957077,0.0936732590198516,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,293.3116760253906,291.1562805175781,1.0,0.161905899643898,1.0,1.0,0.9926742911338806,1.0,-0.6033279299736023,0.2627499103546142,0.3405779898166656,0.0883649811148643,0.0,0.0,0.1311676055192947,25.35618782043457,25.0,0.826555609703064,-4173.67626953125,38.49785232543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931231975555419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114490777254104,0.1114533096551895,-4.228759280522354e-06,0.0,9.450820653000848e-05,0.0,0.0,4.325003623962402,0.0,0.0,0.0,0.2715021073818207,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197452511638402,-866.1966552734375,304.15069580078125,0.5873839855194092,0.0601671151816844,0.0550268739461898,293.1703186035156,297.1499938964844,293.1499938964844,0.026391739025712,-1051.525634765625,304.1514587402344,0.618476152420044,0.0694777518510818,0.0667969211935997,293.173095703125,297.1499938964844,293.1499938964844,0.0359660685062408,-904.077392578125,304.152099609375,0.6491215825080872,0.0810272023081779,0.0574271380901336,293.16925048828125,297.1499938964844,293.1499938964844,0.050235204398632,-1469.7161865234375,304.151611328125,0.6917948126792908,0.0975550264120101,0.0933602750301361,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617408096790313,1.0,1.0,0.9923829436302184,1.0,-0.6019701361656189,0.2621080875396728,0.3398620784282684,0.0882515832781791,0.0,0.0,0.1302471160888672,25.33864402770996,25.0,0.6185446977615356,-4164.51708984375,38.33735275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931180045008659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110562160611152,0.1110604479908943,-4.228149009577464e-06,0.0,9.45029387366958e-05,0.0,0.0,4.30881929397583,0.0,0.0,0.0,0.271440714597702,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197452511638402,-866.1966552734375,304.15069580078125,0.5873839855194092,0.0601671151816844,0.0550268739461898,293.1703186035156,297.1499938964844,293.1499938964844,0.026391739025712,-1051.525634765625,304.1514587402344,0.618476152420044,0.0694777518510818,0.0667969211935997,293.173095703125,297.1499938964844,293.1499938964844,0.0359660685062408,-904.077392578125,304.152099609375,0.6491215825080872,0.0810272023081779,0.0574271380901336,293.16925048828125,297.1499938964844,293.1499938964844,0.050235204398632,-1469.7161865234375,304.151611328125,0.6917948126792908,0.0975550264120101,0.0933602750301361,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643036842346,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,293.31182861328125,291.1567077636719,1.0,0.1617408096790313,1.0,1.0,0.9923829436302184,1.0,-0.6019701361656189,0.2621080875396728,0.3398620784282684,0.0882515832781791,0.0,0.0,0.1302471160888672,25.33864402770996,25.0,0.6185446977615356,-4164.51708984375,38.33735275268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502990722656,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931180045008659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110562160611152,0.1110604479908943,-4.228149009577464e-06,0.0,9.45029387366958e-05,0.0,0.0,4.30881929397583,0.0,0.0,0.0,0.271440714597702,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196874514222145,-864.9176025390625,304.15069580078125,0.5870712399482727,0.0600792244076728,0.0549463592469692,293.1698608398437,297.1499938964844,293.1499938964844,0.0262609589844942,-1048.99951171875,304.15142822265625,0.6180137991905212,0.0693107768893241,0.0666368752717971,293.1727294921875,297.1499938964844,293.1499938964844,0.0357751362025737,-901.638427734375,304.1520690917969,0.6485666036605835,0.0808086618781089,0.0572730414569377,293.1687927246094,297.1499938964844,293.1499938964844,0.0500987209379673,-1467.33642578125,304.15155029296875,0.6914231181144714,0.0973992124199867,0.0932104960083961,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452855229377747,0.050000000745058,0.2290105521678924,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,293.3118896484375,291.1568603515625,1.0,0.1616614311933517,1.0,1.0,0.9922372698783876,1.0,-0.6013158559799194,0.2618001103401184,0.339515745639801,0.08819430321455,0.0,0.0,0.1297743171453476,25.33025932312012,25.0,0.4822674095630646,-4160.11474609375,38.2602424621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930984243750572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108535081148147,0.1108577325940132,-4.227830231684493e-06,0.0,9.448306082049383e-05,0.0,0.0,4.300467491149902,0.0,0.0,0.0,0.2714089751243591,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196318104863166,-863.6844482421875,304.1506652832031,0.5867679715156555,0.0599942915141582,0.0548685230314731,293.1694030761719,297.1499938964844,293.1499938964844,0.0261330269277095,-1046.527099609375,304.1513977050781,0.6175589561462402,0.0691475719213485,0.0664804503321647,293.17236328125,297.1499938964844,293.1499938964844,0.0355876125395298,-899.241455078125,304.15203857421875,0.6480197906494141,0.0805935561656951,0.0571213625371456,293.1683654785156,297.1499938964844,293.1499938964844,0.0499663949012756,-1465.031005859375,304.1515197753906,0.6910613775253296,0.0972479283809661,0.0930650383234024,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453058481216431,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,293.3119812011719,291.156982421875,1.0,0.1615840196609497,1.0,1.0,0.9920896887779236,1.0,-0.6006772518157959,0.261501133441925,0.3391760885715484,0.0881350934505462,0.0,0.0,0.1292992532253265,25.32210350036621,25.0,0.3307750225067138,-4155.8427734375,38.18511199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,304.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0930671691894531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106492280960083,0.1106534600257873,-4.227505996823311e-06,0.0,9.445134492125362e-05,0.0,0.0,4.292050361633301,0.0,0.0,0.0,0.2713769376277923,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195268895477056,-861.3544311523438,304.1506042480469,0.5861901640892029,0.0598331876099109,0.0547207631170749,293.1685485839844,297.1499938964844,293.1499938964844,0.0258872378617525,-1041.7611083984375,304.1513366699219,0.6166712045669556,0.068832091987133,0.0661780759692192,293.171630859375,297.1499938964844,293.1499938964844,0.0352226123213768,-894.5714721679688,304.1519775390625,0.6469503045082092,0.0801734030246734,0.0568251013755798,293.16748046875,297.1499938964844,293.1499938964844,0.0497141107916832,-1460.640625,304.15142822265625,0.6903674602508545,0.0969587638974189,0.0927868634462356,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453438758850098,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614349335432052,1.0,1.0,0.9917945861816406,1.0,-0.5994459986686707,0.2609307467937469,0.3385152220726013,0.0880081132054328,0.0,0.0,0.128359854221344,25.306415557861328,25.0,0.0017663186881691,-4147.72900390625,38.04058456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929702743887901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102434918284416,0.1102477237582206,-4.2268543438694905e-06,0.0,9.435301035409792e-05,0.0,0.0,4.275330543518066,0.0,0.0,0.0,0.2713131904602051,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195268895477056,-861.3544311523438,304.1506042480469,0.5861901640892029,0.0598331876099109,0.0547207631170749,293.1685485839844,297.1499938964844,293.1499938964844,0.0258872378617525,-1041.7611083984375,304.1513366699219,0.6166712045669556,0.068832091987133,0.0661780759692192,293.171630859375,297.1499938964844,293.1499938964844,0.0352226123213768,-894.5714721679688,304.1519775390625,0.6469503045082092,0.0801734030246734,0.0568251013755798,293.16748046875,297.1499938964844,293.1499938964844,0.0497141107916832,-1460.640625,304.15142822265625,0.6903674602508545,0.0969587638974189,0.0927868634462356,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453438758850098,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,293.3121337890625,291.156982421875,1.0,0.1614349335432052,1.0,1.0,0.9917945861816406,1.0,-0.5994459986686707,0.2609307467937469,0.3385152220726013,0.0880081132054328,0.0,0.0,0.128359854221344,25.306415557861328,25.0,0.0017663186881691,-4147.72900390625,38.04058456420898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929702743887901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102434918284416,0.1102477237582206,-4.2268543438694905e-06,0.0,9.435301035409792e-05,0.0,0.0,4.275330543518066,0.0,0.0,0.0,0.2713131904602051,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194301046431064,-859.2001953125,304.15057373046875,0.5856495499610901,0.0596833676099777,0.0545832030475139,293.167724609375,297.1499938964844,293.1499938964844,0.0256540663540363,-1037.2205810546875,304.1512756347656,0.6158108115196228,0.0685303434729576,0.0658888593316078,293.1709289550781,297.1499938964844,293.1499938964844,0.0348704643547534,-890.0598754882812,304.1518859863281,0.645911693572998,0.0797661021351814,0.0565378852188587,293.1666564941406,297.1499938964844,293.1499938964844,0.0494777746498584,-1456.5343017578125,304.1513366699219,0.68971186876297,0.0966868475079536,0.0925250798463821,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612929701805114,1.0,1.0,0.9914994835853576,1.0,-0.5982734560966492,0.2603967487812042,0.3378767073154449,0.0878675580024719,0.0,0.0,0.1274591833353042,25.291454315185547,25.0,-0.3315107822418213,-4140.22705078125,37.90327835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928317010402679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098522245883941,0.1098564490675926,-4.226214514346793e-06,0.0,9.421237336937338e-05,0.0,0.0,4.259203910827637,0.0,0.0,0.0,0.2712515294551849,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194301046431064,-859.2001953125,304.15057373046875,0.5856495499610901,0.0596833676099777,0.0545832030475139,293.167724609375,297.1499938964844,293.1499938964844,0.0256540663540363,-1037.2205810546875,304.1512756347656,0.6158108115196228,0.0685303434729576,0.0658888593316078,293.1709289550781,297.1499938964844,293.1499938964844,0.0348704643547534,-890.0598754882812,304.1518859863281,0.645911693572998,0.0797661021351814,0.0565378852188587,293.1666564941406,297.1499938964844,293.1499938964844,0.0494777746498584,-1456.5343017578125,304.1513366699219,0.68971186876297,0.0966868475079536,0.0925250798463821,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786253929138,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612929701805114,1.0,1.0,0.9914994835853576,1.0,-0.5982734560966492,0.2603967487812042,0.3378767073154449,0.0878675580024719,0.0,0.0,0.1274591833353042,25.291454315185547,25.0,-0.3315107822418213,-4140.22705078125,37.90327835083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928317010402679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098522245883941,0.1098564490675926,-4.226214514346793e-06,0.0,9.421237336937338e-05,0.0,0.0,4.259203910827637,0.0,0.0,0.0,0.2712515294551849,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193414036184549,-857.2223510742188,304.1505432128906,0.5851477384567261,0.0595449805259704,0.0544559396803379,293.1669311523437,297.1499938964844,293.1499938964844,0.0254331082105636,-1032.900146484375,304.1512145996094,0.6149780750274658,0.0682420954108238,0.0656125545501709,293.1702575683594,297.1499938964844,293.1499938964844,0.0345310270786285,-885.7050170898438,304.1518249511719,0.644904375076294,0.0793716385960578,0.056259699165821,293.16583251953125,297.1499938964844,293.1499938964844,0.0492574200034141,-1452.7115478515625,304.1512756347656,0.6890957355499268,0.0964323133230209,0.0922797918319702,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454107522964478,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611579656600952,1.0,1.0,0.9912029504776,1.0,-0.5971595048904419,0.2598983943462372,0.3372610807418823,0.0877149179577827,0.0,0.0,0.126625582575798,25.27714157104492,25.0,-0.6269076466560364,-4133.3896484375,37.77305221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926574021577835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094878986477851,0.1094921305775642,-4.225608336128062e-06,0.0,9.403548028785735e-05,0.0,0.0,4.244184970855713,0.0,0.0,0.0,0.2711939215660095,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193414036184549,-857.2223510742188,304.1505432128906,0.5851477384567261,0.0595449805259704,0.0544559396803379,293.1669311523437,297.1499938964844,293.1499938964844,0.0254331082105636,-1032.900146484375,304.1512145996094,0.6149780750274658,0.0682420954108238,0.0656125545501709,293.1702575683594,297.1499938964844,293.1499938964844,0.0345310270786285,-885.7050170898438,304.1518249511719,0.644904375076294,0.0793716385960578,0.056259699165821,293.16583251953125,297.1499938964844,293.1499938964844,0.0492574200034141,-1452.7115478515625,304.1512756347656,0.6890957355499268,0.0964323133230209,0.0922797918319702,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454107522964478,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,293.3124694824219,291.1563415527344,1.0,0.1611579656600952,1.0,1.0,0.9912029504776,1.0,-0.5971595048904419,0.2598983943462372,0.3372610807418823,0.0877149179577827,0.0,0.0,0.126625582575798,25.27714157104492,25.0,-0.6269076466560364,-4133.3896484375,37.77305221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926574021577835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094878986477851,0.1094921305775642,-4.225608336128062e-06,0.0,9.403548028785735e-05,0.0,0.0,4.244184970855713,0.0,0.0,0.0,0.2711939215660095,4.0,0.0,1.0
