time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606542259454,-855.4189453125,304.1504821777344,0.5846861004829407,0.0594181194901466,0.0543390624225139,293.1661682128906,297.1499938964844,293.1499938964844,0.0252238549292087,-1028.7918701171875,304.1511535644531,0.6141733527183533,0.0679670944809913,0.0653488934040069,293.16961669921875,297.1499938964844,293.1499938964844,0.0342040099203586,-881.5029907226562,304.1517639160156,0.6439288854598999,0.0789899677038192,0.0559905022382736,293.1650085449219,297.1499938964844,293.1499938964844,0.0490528605878353,-1449.168212890625,304.15118408203125,0.6885203719139099,0.096195213496685,0.0920510590076446,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610297262668609,1.0,1.0,0.9909064769744872,1.0,-0.5961039066314697,0.2594335973262787,0.3366703391075134,0.0875546857714653,0.0,0.0,0.1258801966905594,25.263397216796875,25.0,-0.8508361577987671,-4127.22998046875,37.64974594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924566090106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091602444648742,0.1091644689440727,-4.225053999107331e-06,0.0,9.383170254295692e-05,0.0,0.0,4.2306742668151855,0.0,0.0,0.0,0.2711419463157654,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606542259454,-855.4189453125,304.1504821777344,0.5846861004829407,0.0594181194901466,0.0543390624225139,293.1661682128906,297.1499938964844,293.1499938964844,0.0252238549292087,-1028.7918701171875,304.1511535644531,0.6141733527183533,0.0679670944809913,0.0653488934040069,293.16961669921875,297.1499938964844,293.1499938964844,0.0342040099203586,-881.5029907226562,304.1517639160156,0.6439288854598999,0.0789899677038192,0.0559905022382736,293.1650085449219,297.1499938964844,293.1499938964844,0.0490528605878353,-1449.168212890625,304.15118408203125,0.6885203719139099,0.096195213496685,0.0920510590076446,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409122467041,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,293.3126220703125,291.15576171875,1.0,0.1610297262668609,1.0,1.0,0.9909064769744872,1.0,-0.5961039066314697,0.2594335973262787,0.3366703391075134,0.0875546857714653,0.0,0.0,0.1258801966905594,25.263397216796875,25.0,-0.8508361577987671,-4127.22998046875,37.64974594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924566090106964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091602444648742,0.1091644689440727,-4.225053999107331e-06,0.0,9.383170254295692e-05,0.0,0.0,4.2306742668151855,0.0,0.0,0.0,0.2711419463157654,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.019223216921091,-854.5819702148438,304.1504821777344,0.5844708681106567,0.0593590512871742,0.0542845465242862,293.1658020019531,297.1499938964844,293.1499938964844,0.0251234639436006,-1026.81494140625,304.151123046875,0.613781750202179,0.0678345039486885,0.0652217417955398,293.1693115234375,297.1499938964844,293.1499938964844,0.0340450555086135,-879.4578857421875,304.1517333984375,0.6434532999992371,0.0788039341568946,0.0558592677116394,293.16461181640625,297.1499938964844,293.1499938964844,0.0489564351737499,-1447.49951171875,304.1511535644531,0.6882483959197998,0.0960832461714744,0.0919429212808609,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555749893188,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,293.31268310546875,291.1553955078125,1.0,0.1609680950641632,1.0,1.0,0.9907582402229308,1.0,-0.5955979824066162,0.259212851524353,0.3363851308822632,0.0874736830592155,0.0,0.0,0.1255448311567306,25.256715774536133,25.0,-0.9309844970703124,-4124.39794921875,37.59064865112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18798828125,304.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923496261239051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090121641755104,0.1090163886547088,-4.224800250085536e-06,0.0,9.372313070343807e-05,0.0,0.0,4.22456693649292,0.0,0.0,0.0,0.2711184024810791,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191876385360956,-853.785888671875,304.15045166015625,0.5842658877372742,0.0593027733266353,0.0542325526475906,293.1654663085937,297.1499938964844,293.1499938964844,0.025025712326169,-1024.885986328125,304.151123046875,0.6133971214294434,0.0677050128579139,0.0650975480675697,293.16900634765625,297.1499938964844,293.1499938964844,0.0338889621198177,-877.4478149414062,304.1517028808594,0.6429855227470398,0.0786209478974342,0.0557301789522171,293.16424560546875,297.1499938964844,293.1499938964844,0.0488637052476406,-1445.895751953125,304.1510925292969,0.6879866719245911,0.0959754735231399,0.0918387770652771,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454699993133545,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,293.3127746582031,291.1550598144531,1.0,0.1609080135822296,1.0,1.0,0.990609347820282,1.0,-0.5951060056686401,0.2589991092681885,0.3361068964004516,0.0873932093381881,0.0,0.0,0.1252345144748687,25.250144958496094,25.0,-0.9896642565727234,-4121.71875,37.53316879272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922402814030647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088747680187225,0.1088789924979209,-4.224562871968374e-06,0.0,9.361215779790656e-05,0.0,0.0,4.218899726867676,0.0,0.0,0.0,0.2710965275764465,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191219970583915,-852.3155517578125,304.1504211425781,0.5838873982429504,0.0591987110674381,0.0541361831128597,293.1647644042969,297.1499938964844,293.1499938964844,0.0248379576951265,-1021.1695556640624,304.15106201171875,0.6126493811607361,0.0674553513526916,0.064858004450798,293.1683959960937,297.1499938964844,293.1499938964844,0.033585250377655,-873.5310668945312,304.1516418457031,0.6420741081237793,0.0782642066478729,0.0554784536361694,293.1634521484375,297.1499938964844,293.1499938964844,0.0486892461776733,-1442.8809814453125,304.1510314941406,0.687494695186615,0.0957726389169693,0.0916425138711929,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607925146818161,1.0,1.0,0.9903116822242736,1.0,-0.5941640138626099,0.2585909366607666,0.3355730772018432,0.0872375220060348,0.0,0.0,0.1246897801756858,25.2373104095459,25.0,-1.0462735891342163,-4116.7890625,37.42301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920199751853942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086325943470001,0.1086368188261985,-4.224139502184698e-06,0.0,9.33885748963803e-05,0.0,0.0,4.208907604217529,0.0,0.0,0.0,0.2710578739643097,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191219970583915,-852.3155517578125,304.1504211425781,0.5838873982429504,0.0591987110674381,0.0541361831128597,293.1647644042969,297.1499938964844,293.1499938964844,0.0248379576951265,-1021.1695556640624,304.15106201171875,0.6126493811607361,0.0674553513526916,0.064858004450798,293.1683959960937,297.1499938964844,293.1499938964844,0.033585250377655,-873.5310668945312,304.1516418457031,0.6420741081237793,0.0782642066478729,0.0554784536361694,293.1634521484375,297.1499938964844,293.1499938964844,0.0486892461776733,-1442.8809814453125,304.1510314941406,0.687494695186615,0.0957726389169693,0.0916425138711929,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454988479614258,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607925146818161,1.0,1.0,0.9903116822242736,1.0,-0.5941640138626099,0.2585909366607666,0.3355730772018432,0.0872375220060348,0.0,0.0,0.1246897801756858,25.2373104095459,25.0,-1.0462735891342163,-4116.7890625,37.42301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1955871582031,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920199751853942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086325943470001,0.1086368188261985,-4.224139502184698e-06,0.0,9.33885748963803e-05,0.0,0.0,4.208907604217529,0.0,0.0,0.0,0.2710578739643097,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.019063675776124,-851.0072021484375,304.1503601074219,0.5835524797439575,0.0591061078011989,0.054050114005804,293.1640930175781,297.1499938964844,293.1499938964844,0.0246602986007928,-1017.6383666992188,304.1510009765625,0.6119316816329956,0.0672180876135826,0.0646302551031112,293.16778564453125,297.1499938964844,293.1499938964844,0.0332927145063877,-869.7505493164062,304.1515808105469,0.6411955952644348,0.0779198631644249,0.0552354045212268,293.1626892089844,297.1499938964844,293.1499938964844,0.0485293939709663,-1440.12109375,304.15093994140625,0.6870459914207458,0.0955869182944297,0.0914624631404876,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455283522605896,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160683125257492,1.0,1.0,0.9900139570236206,1.0,-0.5932782888412476,0.2582060098648071,0.3350723087787628,0.0870948210358619,0.0,0.0,0.1242440789937973,25.22484016418457,25.0,-1.03027606010437,-4112.380859375,37.31925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,304.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0918059051036834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108433298766613,0.1084375232458114,-4.223785708745709e-06,0.0,9.31713220779784e-05,0.0,0.0,4.200682640075684,0.0,0.0,0.0,0.2710259556770324,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.019063675776124,-851.0072021484375,304.1503601074219,0.5835524797439575,0.0591061078011989,0.054050114005804,293.1640930175781,297.1499938964844,293.1499938964844,0.0246602986007928,-1017.6383666992188,304.1510009765625,0.6119316816329956,0.0672180876135826,0.0646302551031112,293.16778564453125,297.1499938964844,293.1499938964844,0.0332927145063877,-869.7505493164062,304.1515808105469,0.6411955952644348,0.0779198631644249,0.0552354045212268,293.1626892089844,297.1499938964844,293.1499938964844,0.0485293939709663,-1440.12109375,304.15093994140625,0.6870459914207458,0.0955869182944297,0.0914624631404876,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5455283522605896,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,293.3131103515625,291.1535949707031,1.0,0.160683125257492,1.0,1.0,0.9900139570236206,1.0,-0.5932782888412476,0.2582060098648071,0.3350723087787628,0.0870948210358619,0.0,0.0,0.1242440789937973,25.22484016418457,25.0,-1.03027606010437,-4112.380859375,37.31925201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1981506347656,304.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.0918059051036834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108433298766613,0.1084375232458114,-4.223785708745709e-06,0.0,9.31713220779784e-05,0.0,0.0,4.200682640075684,0.0,0.0,0.0,0.2710259556770324,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190123710781335,-849.854736328125,304.1503295898437,0.5832606554031372,0.0590246431529521,0.0539740696549415,293.1634521484375,297.1499938964844,293.1499938964844,0.0244922004640102,-1014.2833862304688,304.15093994140625,0.6112439036369324,0.066992811858654,0.0644138529896736,293.1672058105469,297.1499938964844,293.1499938964844,0.0330108441412448,-866.099853515625,304.1515197753906,0.640349268913269,0.0775874778628349,0.0550007447600364,293.1619567871094,297.1499938964844,293.1499938964844,0.0483835972845554,-1437.605712890625,304.15087890625,0.6866401433944702,0.0954178348183631,0.0912981554865837,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.160579577088356,1.0,1.0,0.9897152781486512,1.0,-0.5924472212791443,0.2578421831130981,0.3346050381660461,0.0869680568575859,0.0,0.0,0.1238886043429374,25.212677001953125,25.0,-0.9967126846313475,-4108.45947265625,37.22159194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916065126657486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082730814814567,0.1082773059606552,-4.223496944177896e-06,0.0,9.296897042077036e-05,0.0,0.0,4.194067001342773,0.0,0.0,0.0,0.2710002362728119,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190123710781335,-849.854736328125,304.1503295898437,0.5832606554031372,0.0590246431529521,0.0539740696549415,293.1634521484375,297.1499938964844,293.1499938964844,0.0244922004640102,-1014.2833862304688,304.15093994140625,0.6112439036369324,0.066992811858654,0.0644138529896736,293.1672058105469,297.1499938964844,293.1499938964844,0.0330108441412448,-866.099853515625,304.1515197753906,0.640349268913269,0.0775874778628349,0.0550007447600364,293.1619567871094,297.1499938964844,293.1499938964844,0.0483835972845554,-1437.605712890625,304.15087890625,0.6866401433944702,0.0954178348183631,0.0912981554865837,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,293.3132629394531,291.15289306640625,1.0,0.160579577088356,1.0,1.0,0.9897152781486512,1.0,-0.5924472212791443,0.2578421831130981,0.3346050381660461,0.0869680568575859,0.0,0.0,0.1238886043429374,25.212677001953125,25.0,-0.9967126846313475,-4108.45947265625,37.22159194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986694335937,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916065126657486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082730814814567,0.1082773059606552,-4.223496944177896e-06,0.0,9.296897042077036e-05,0.0,0.0,4.194067001342773,0.0,0.0,0.0,0.2710002362728119,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189680848270654,-848.85986328125,304.1502990722656,0.5830118060112,0.0589541085064411,0.0539079308509826,293.1628112792969,297.1499938964844,293.1499938964844,0.0243336930871009,-1011.1080932617188,304.1509094238281,0.6105880737304688,0.0667793974280357,0.064208760857582,293.1666564941406,297.1499938964844,293.1499938964844,0.0327395647764205,-862.5791015625,304.1514587402344,0.6395342350006104,0.0772666037082672,0.0547742471098899,293.16119384765625,297.1499938964844,293.1499938964844,0.0482522211968898,-1435.3416748046875,304.1508178710937,0.6862773299217224,0.0952653959393501,0.0911496430635452,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604817807674408,1.0,1.0,0.9894165992736816,1.0,-0.5916702747344971,0.2574994266033172,0.3341708183288574,0.0868565663695335,0.0,0.0,0.1236286759376525,25.200807571411133,25.0,-1.0312085151672363,-4105.076171875,37.12995147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914290994405746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081523597240448,0.1081565842032432,-4.223270479997154e-06,0.0,9.278891229769216e-05,0.0,0.0,4.189074516296387,0.0,0.0,0.0,0.2709806859493255,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189680848270654,-848.85986328125,304.1502990722656,0.5830118060112,0.0589541085064411,0.0539079308509826,293.1628112792969,297.1499938964844,293.1499938964844,0.0243336930871009,-1011.1080932617188,304.1509094238281,0.6105880737304688,0.0667793974280357,0.064208760857582,293.1666564941406,297.1499938964844,293.1499938964844,0.0327395647764205,-862.5791015625,304.1514587402344,0.6395342350006104,0.0772666037082672,0.0547742471098899,293.16119384765625,297.1499938964844,293.1499938964844,0.0482522211968898,-1435.3416748046875,304.1508178710937,0.6862773299217224,0.0952653959393501,0.0911496430635452,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455905795097351,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604817807674408,1.0,1.0,0.9894165992736816,1.0,-0.5916702747344971,0.2574994266033172,0.3341708183288574,0.0868565663695335,0.0,0.0,0.1236286759376525,25.200807571411133,25.0,-1.0312085151672363,-4105.076171875,37.12995147705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.447265625,18000.0,0.0,0.0,0.0914290994405746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081523597240448,0.1081565842032432,-4.223270479997154e-06,0.0,9.278891229769216e-05,0.0,0.0,4.189074516296387,0.0,0.0,0.0,0.2709806859493255,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189486593008041,-848.4238891601562,304.1502685546875,0.5829039216041565,0.0589230507612228,0.0538786798715591,293.1625061035156,297.1499938964844,293.1499938964844,0.0242581497877836,-1009.5909423828124,304.15087890625,0.6102738380432129,0.0666772648692131,0.0641105845570564,293.1663513183594,297.1499938964844,293.1499938964844,0.0326079875230789,-860.8688354492188,304.15142822265625,0.6391385197639465,0.077110543847084,0.0546640940010547,293.1608581542969,297.1499938964844,293.1499938964844,0.0481922589242458,-1434.309326171875,304.1507568359375,0.6861127614974976,0.0951956734061241,0.0910815671086311,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.545606791973114,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,293.3135070800781,291.1517944335937,1.0,0.1604351252317428,1.0,1.0,0.9892672896385192,1.0,-0.591302752494812,0.2573361098766327,0.3339666426181793,0.0868070125579834,0.0,0.0,0.1235403940081596,25.19499588012696,25.0,-1.0563658475875854,-4103.6259765625,37.086456298828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957397460937,304.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913511365652084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081091910600662,0.1081134155392646,-4.223183623253135e-06,0.0,9.270979353459552e-05,0.0,0.0,4.187283515930176,0.0,0.0,0.0,0.2709735929965973,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189308207482099,-848.0238037109375,304.1502685546875,0.5828058123588562,0.0588944517076015,0.0538516752421855,293.1622009277344,297.1499938964844,293.1499938964844,0.0241847727447748,-1008.11474609375,304.1508483886719,0.6099677085876465,0.0665778145194053,0.0640149787068367,293.1661071777344,297.1499938964844,293.1499938964844,0.0324787609279155,-859.1874389648438,304.15142822265625,0.6387496590614319,0.0769570171833038,0.054555743932724,293.1604919433594,297.1499938964844,293.1499938964844,0.0481356680393219,-1433.3358154296875,304.1507263183594,0.6859582662582397,0.0951297879219055,0.0910171717405319,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456231832504272,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,293.3135986328125,291.1513977050781,1.0,0.1603898108005523,1.0,1.0,0.9891176223754884,1.0,-0.5909475684165955,0.2571773827075958,0.3337701559066772,0.0867613926529884,0.0,0.0,0.1234777644276619,25.18926429748535,25.0,-1.073358416557312,-4102.33349609375,37.04433822631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1938781738281,304.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912804454565048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080768257379531,0.1080810502171516,-4.223113137413748e-06,0.0,9.263805259251968e-05,0.0,0.0,4.185935974121094,0.0,0.0,0.0,0.2709681689739227,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.018899792805314,-847.3287963867188,304.1502380371094,0.5826386213302612,0.0588446408510208,0.053804337978363,293.16162109375,297.1499938964844,293.1499938964844,0.0240443218499422,-1005.281982421875,304.1507873535156,0.6093794107437134,0.0663868561387062,0.0638313591480255,293.1655578613281,297.1499938964844,293.1499938964844,0.0322271473705768,-855.9080810546875,304.1513671875,0.6379921436309814,0.0766574889421463,0.054344356060028,293.1597595214844,297.1499938964844,293.1499938964844,0.0480324327945709,-1431.5611572265625,304.1506652832031,0.6856791973114014,0.0950095430016517,0.0908993333578109,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603031456470489,1.0,1.0,0.9888182878494264,1.0,-0.5902737975120544,0.2568733990192413,0.3334003984928131,0.0866823121905326,0.0,0.0,0.1234281659126281,25.178041458129883,25.0,-1.0702223777770996,-4100.23193359375,36.96418380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911627188324928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080443412065506,0.108048565685749,-4.223024006932974e-06,0.0,9.251857409253716e-05,0.0,0.0,4.18456506729126,0.0,0.0,0.0,0.2709623575210571,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.018899792805314,-847.3287963867188,304.1502380371094,0.5826386213302612,0.0588446408510208,0.053804337978363,293.16162109375,297.1499938964844,293.1499938964844,0.0240443218499422,-1005.281982421875,304.1507873535156,0.6093794107437134,0.0663868561387062,0.0638313591480255,293.1655578613281,297.1499938964844,293.1499938964844,0.0322271473705768,-855.9080810546875,304.1513671875,0.6379921436309814,0.0766574889421463,0.054344356060028,293.1597595214844,297.1499938964844,293.1499938964844,0.0480324327945709,-1431.5611572265625,304.1506652832031,0.6856791973114014,0.0950095430016517,0.0908993333578109,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456567406654358,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,293.3137512207031,291.150634765625,1.0,0.1603031456470489,1.0,1.0,0.9888182878494264,1.0,-0.5902737975120544,0.2568733990192413,0.3334003984928131,0.0866823121905326,0.0,0.0,0.1234281659126281,25.178041458129883,25.0,-1.0702223777770996,-4100.23193359375,36.96418380737305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1890869140625,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911627188324928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080443412065506,0.108048565685749,-4.223024006932974e-06,0.0,9.251857409253716e-05,0.0,0.0,4.18456506729126,0.0,0.0,0.0,0.2709623575210571,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188748501241207,-846.771240234375,304.15020751953125,0.5825101137161255,0.0588046200573444,0.0537658706307411,293.1610717773437,297.1499938964844,293.1499938964844,0.0239120330661535,-1002.6044921875,304.1507568359375,0.6088232398033142,0.0662064179778099,0.0636577829718589,293.1650390625,297.1499938964844,293.1499938964844,0.0319843627512455,-852.7365112304688,304.1513061523437,0.6372610926628113,0.076367862522602,0.0541399642825126,293.1590576171875,297.1499938964844,293.1499938964844,0.0479422956705093,-1430.0130615234375,304.1506042480469,0.6854401230812073,0.0949046537280082,0.0907961204648017,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602217704057693,1.0,1.0,0.9885189533233644,1.0,-0.5896486639976501,0.2565869987010956,0.3330616652965545,0.0866199731826782,0.0,0.0,0.1234747990965843,25.16715431213379,25.0,-1.0063114166259766,-4098.7783203125,36.88943862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910788774490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080533936619758,0.1080576181411743,-4.223003543302184e-06,0.0,9.243348176823928e-05,0.0,0.0,4.184902667999268,0.0,0.0,0.0,0.2709631323814392,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188748501241207,-846.771240234375,304.15020751953125,0.5825101137161255,0.0588046200573444,0.0537658706307411,293.1610717773437,297.1499938964844,293.1499938964844,0.0239120330661535,-1002.6044921875,304.1507568359375,0.6088232398033142,0.0662064179778099,0.0636577829718589,293.1650390625,297.1499938964844,293.1499938964844,0.0319843627512455,-852.7365112304688,304.1513061523437,0.6372610926628113,0.076367862522602,0.0541399642825126,293.1590576171875,297.1499938964844,293.1499938964844,0.0479422956705093,-1430.0130615234375,304.1506042480469,0.6854401230812073,0.0949046537280082,0.0907961204648017,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456911325454712,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,293.3139343261719,291.14990234375,1.0,0.1602217704057693,1.0,1.0,0.9885189533233644,1.0,-0.5896486639976501,0.2565869987010956,0.3330616652965545,0.0866199731826782,0.0,0.0,0.1234747990965843,25.16715431213379,25.0,-1.0063114166259766,-4098.7783203125,36.88943862915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.962890625,18000.0,0.0,0.0,0.0910788774490356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080533936619758,0.1080576181411743,-4.223003543302184e-06,0.0,9.243348176823928e-05,0.0,0.0,4.184902667999268,0.0,0.0,0.0,0.2709631323814392,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188556779175996,-846.34375,304.150146484375,0.5824190974235535,0.0587740652263164,0.0537359714508056,293.1605224609375,297.1499938964844,293.1499938964844,0.0237874332815408,-1000.0736083984376,304.15069580078125,0.6082984209060669,0.0660361424088478,0.0634938925504684,293.16455078125,297.1499938964844,293.1499938964844,0.0317498408257961,-849.6652221679688,304.1512756347656,0.6365553736686707,0.0760877355933189,0.0539422705769538,293.15838623046875,297.1499938964844,293.1499938964844,0.0478646531701087,-1428.6805419921875,304.1505126953125,0.6852400302886963,0.0948146879673004,0.0907071158289909,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601455360651016,1.0,1.0,0.988218367099762,1.0,-0.5890704989433289,0.2563172280788421,0.3327532410621643,0.0865746363997459,0.0,0.0,0.123604342341423,25.15659523010254,25.0,-0.8878725171089172,-4097.93408203125,36.81990814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910293310880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080989465117454,0.1081031709909439,-4.223044925311115e-06,0.0,9.238319762516768e-05,0.0,0.0,4.186743259429932,0.0,0.0,0.0,0.2709696590900421,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188556779175996,-846.34375,304.150146484375,0.5824190974235535,0.0587740652263164,0.0537359714508056,293.1605224609375,297.1499938964844,293.1499938964844,0.0237874332815408,-1000.0736083984376,304.15069580078125,0.6082984209060669,0.0660361424088478,0.0634938925504684,293.16455078125,297.1499938964844,293.1499938964844,0.0317498408257961,-849.6652221679688,304.1512756347656,0.6365553736686707,0.0760877355933189,0.0539422705769538,293.15838623046875,297.1499938964844,293.1499938964844,0.0478646531701087,-1428.6805419921875,304.1505126953125,0.6852400302886963,0.0948146879673004,0.0907071158289909,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457263588905334,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,293.3141174316406,291.1492614746094,1.0,0.1601455360651016,1.0,1.0,0.988218367099762,1.0,-0.5890704989433289,0.2563172280788421,0.3327532410621643,0.0865746363997459,0.0,0.0,0.123604342341423,25.15659523010254,25.0,-0.8878725171089172,-4097.93408203125,36.81990814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.11480712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910293310880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080989465117454,0.1081031709909439,-4.223044925311115e-06,0.0,9.238319762516768e-05,0.0,0.0,4.186743259429932,0.0,0.0,0.0,0.2709696590900421,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188421383500099,-846.04296875,304.1501159667969,0.5823652744293213,0.0587528795003891,0.0537145473062992,293.1600036621094,297.1499938964844,293.1499938964844,0.0236703269183635,-997.6862182617188,304.1506652832031,0.6078052520751953,0.0658759921789169,0.0633396208286285,293.1640625,297.1499938964844,293.1499938964844,0.0315233096480369,-846.6907958984375,304.1512145996094,0.6358745694160461,0.0758169665932655,0.0537511594593524,293.15771484375,297.1499938964844,293.1499938964844,0.0477992892265319,-1427.5592041015625,304.15045166015625,0.6850787997245789,0.0947395786643028,0.0906322300434112,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600743532180786,1.0,1.0,0.9879177808761596,1.0,-0.5885388255119324,0.25606369972229,0.3324751257896423,0.0865466371178627,0.0,0.0,0.1238019466400146,25.1463565826416,25.0,-0.735183596611023,-4097.65087890625,36.755516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.091013491153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081750318408012,0.1081792563199997,-4.223140877002152e-06,0.0,9.236712503479794e-05,0.0,0.0,4.18984317779541,0.0,0.0,0.0,0.2709810733795166,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188421383500099,-846.04296875,304.1501159667969,0.5823652744293213,0.0587528795003891,0.0537145473062992,293.1600036621094,297.1499938964844,293.1499938964844,0.0236703269183635,-997.6862182617188,304.1506652832031,0.6078052520751953,0.0658759921789169,0.0633396208286285,293.1640625,297.1499938964844,293.1499938964844,0.0315233096480369,-846.6907958984375,304.1512145996094,0.6358745694160461,0.0758169665932655,0.0537511594593524,293.15771484375,297.1499938964844,293.1499938964844,0.0477992892265319,-1427.5592041015625,304.15045166015625,0.6850787997245789,0.0947395786643028,0.0906322300434112,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625389099121,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,293.3143005371094,291.1487121582031,1.0,0.1600743532180786,1.0,1.0,0.9879177808761596,1.0,-0.5885388255119324,0.25606369972229,0.3324751257896423,0.0865466371178627,0.0,0.0,0.1238019466400146,25.1463565826416,25.0,-0.735183596611023,-4097.65087890625,36.755516052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.091013491153717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081750318408012,0.1081792563199997,-4.223140877002152e-06,0.0,9.236712503479794e-05,0.0,0.0,4.18984317779541,0.0,0.0,0.0,0.2709810733795166,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188374239951372,-845.9389038085938,304.1501159667969,0.5823521018028259,0.0587457418441772,0.0537069477140903,293.1597595214844,297.1499938964844,293.1499938964844,0.0236145164817571,-996.5453491210938,304.150634765625,0.6075705289840698,0.0657996758818626,0.0632660537958145,293.1638488769531,297.1499938964844,293.1499938964844,0.0314129441976547,-845.23876953125,304.1512145996094,0.6355432868003845,0.0756850242614746,0.05365801602602,293.1573791503906,297.1499938964844,293.1499938964844,0.0477711074054241,-1427.075927734375,304.1504211425781,0.6850125789642334,0.094707503914833,0.0905999913811683,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457809567451477,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,293.3143920898437,291.14849853515625,1.0,0.1600406020879745,1.0,1.0,0.9877675175666808,1.0,-0.5882901549339294,0.2559428513050079,0.3323473036289215,0.0865391716361045,0.0,0.0,0.1239211186766624,25.14134788513184,25.0,-0.6538508534431458,-4097.69970703125,36.72520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910174027085304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082223653793335,0.1082265898585319,-4.2232054511259776e-06,0.0,9.237109770765528e-05,0.0,0.0,4.191777229309082,0.0,0.0,0.0,0.2709882855415344,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188340432941913,-845.8648071289062,304.15008544921875,0.5823479294776917,0.0587408207356929,0.0537013672292232,293.15948486328125,297.1499938964844,293.1499938964844,0.023560494184494,-995.4390258789062,304.150634765625,0.6073436141014099,0.0657258108258247,0.0631948113441467,293.1636047363281,297.1499938964844,293.1499938964844,0.0313044562935829,-843.8096313476562,304.15118408203125,0.6352180242538452,0.0755552947521209,0.0535664409399032,293.15704345703125,297.1499938964844,293.1499938964844,0.0477458499372005,-1426.6429443359375,304.150390625,0.6849557161331177,0.0946789756417274,0.0905711352825164,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457996726036072,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,293.3144836425781,291.1483154296875,1.0,0.1600080579519271,1.0,1.0,0.9876166582107544,1.0,-0.5880525708198547,0.255825787782669,0.332226812839508,0.086536057293415,0.0,0.0,0.1240510642528534,25.136409759521484,25.0,-0.5729730129241943,-4097.86376953125,36.69610977172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910285040736198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082746833562851,0.1082789078354835,-4.223280029691523e-06,0.0,9.238236089004204e-05,0.0,0.0,4.193917274475098,0.0,0.0,0.0,0.2709963023662567,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188311524689197,-845.8040161132812,304.15008544921875,0.5823655128479004,0.0587374977767467,0.0536960624158382,293.15899658203125,297.1499938964844,293.1499938964844,0.0234577003866434,-993.32861328125,304.1506042480469,0.606913149356842,0.0655853599309921,0.0630591809749603,293.16314697265625,297.1499938964844,293.1499938964844,0.0310929734259843,-841.01806640625,304.1511535644531,0.6345847845077515,0.0753023624420166,0.0533878430724144,293.1564025878906,297.1499938964844,293.1499938964844,0.0477038696408271,-1425.9234619140625,304.1503295898437,0.6848694682121277,0.0946322977542877,0.0905232578516006,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599464267492294,1.0,1.0,0.9873149394989014,1.0,-0.5876100063323975,0.2556026577949524,0.332007348537445,0.0865427479147911,0.0,0.0,0.1243360787630081,25.1267204284668,25.0,-0.4215909540653229,-4098.50537109375,36.64145278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910697802901268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083911061286926,0.108395330607891,-4.223450559948105e-06,0.0,9.242424857802688e-05,0.0,0.0,4.198685646057129,0.0,0.0,0.0,0.2710142433643341,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188311524689197,-845.8040161132812,304.15008544921875,0.5823655128479004,0.0587374977767467,0.0536960624158382,293.15899658203125,297.1499938964844,293.1499938964844,0.0234577003866434,-993.32861328125,304.1506042480469,0.606913149356842,0.0655853599309921,0.0630591809749603,293.16314697265625,297.1499938964844,293.1499938964844,0.0310929734259843,-841.01806640625,304.1511535644531,0.6345847845077515,0.0753023624420166,0.0533878430724144,293.1564025878906,297.1499938964844,293.1499938964844,0.0477038696408271,-1425.9234619140625,304.1503295898437,0.6848694682121277,0.0946322977542877,0.0905232578516006,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,293.3146667480469,291.1479797363281,1.0,0.1599464267492294,1.0,1.0,0.9873149394989014,1.0,-0.5876100063323975,0.2556026577949524,0.332007348537445,0.0865427479147911,0.0,0.0,0.1243360787630081,25.1267204284668,25.0,-0.4215909540653229,-4098.50537109375,36.64145278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910697802901268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083911061286926,0.108395330607891,-4.223450559948105e-06,0.0,9.242424857802688e-05,0.0,0.0,4.198685646057129,0.0,0.0,0.0,0.2710142433643341,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188336074352264,-845.8639526367188,304.1500549316406,0.5824190974235535,0.0587431117892265,0.0536988042294979,293.1585388183594,297.1499938964844,293.1499938964844,0.0233622323721647,-991.3622436523438,304.1505432128906,0.6065157651901245,0.0654550865292549,0.0629331469535827,293.1627197265625,297.1499938964844,293.1499938964844,0.0308890789747238,-838.3197021484375,304.1510925292969,0.6339757442474365,0.0750584453344345,0.0532155409455299,293.15576171875,297.1499938964844,293.1499938964844,0.0476736798882484,-1425.4068603515625,304.1502685546875,0.6848211288452148,0.0945998653769493,0.090488888323307,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598895043134689,1.0,1.0,0.9870132803916932,1.0,-0.5872122645378113,0.2553947567939758,0.3318175077438354,0.0865670591592788,0.0,0.0,0.1246464923024177,25.117259979248047,25.0,-0.2935315668582916,-4099.54296875,36.59162902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911334753036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085196360945701,0.1085238605737686,-4.223645191814285e-06,0.0,9.248889546142892e-05,0.0,0.0,4.203956604003906,0.0,0.0,0.0,0.2710341811180115,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188336074352264,-845.8639526367188,304.1500549316406,0.5824190974235535,0.0587431117892265,0.0536988042294979,293.1585388183594,297.1499938964844,293.1499938964844,0.0233622323721647,-991.3622436523438,304.1505432128906,0.6065157651901245,0.0654550865292549,0.0629331469535827,293.1627197265625,297.1499938964844,293.1499938964844,0.0308890789747238,-838.3197021484375,304.1510925292969,0.6339757442474365,0.0750584453344345,0.0532155409455299,293.15576171875,297.1499938964844,293.1499938964844,0.0476736798882484,-1425.4068603515625,304.1502685546875,0.6848211288452148,0.0945998653769493,0.090488888323307,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458776950836182,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,293.3148498535156,291.14776611328125,1.0,0.1598895043134689,1.0,1.0,0.9870132803916932,1.0,-0.5872122645378113,0.2553947567939758,0.3318175077438354,0.0865670591592788,0.0,0.0,0.1246464923024177,25.117259979248047,25.0,-0.2935315668582916,-4099.54296875,36.59162902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911334753036499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085196360945701,0.1085238605737686,-4.223645191814285e-06,0.0,9.248889546142892e-05,0.0,0.0,4.203956604003906,0.0,0.0,0.0,0.2710341811180115,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188411399722099,-846.0390014648438,304.1500244140625,0.5825068354606628,0.0587571784853935,0.0537091381847858,293.1580505371094,297.1499938964844,293.1499938964844,0.0232738573104143,-989.5365600585938,304.1505126953125,0.6061508059501648,0.0653346851468086,0.0628163889050483,293.16229248046875,297.1499938964844,293.1499938964844,0.0306924749165773,-835.7112426757812,304.15106201171875,0.6333898305892944,0.074823148548603,0.053049236536026,293.1551513671875,297.1499938964844,293.1499938964844,0.0476546809077262,-1425.0830078125,304.15020751953125,0.6848087310791016,0.0945808738470077,0.0904672443866729,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598369628190994,1.0,1.0,0.9867116808891296,1.0,-0.5868571996688843,0.255201131105423,0.3316560387611389,0.0866085514426231,0.0,0.0,0.124972715973854,25.10797691345215,25.0,-0.1928073465824127,-4100.921875,36.546348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912138149142265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086558997631073,0.1086601242423057,-4.223855739837745e-06,0.0,9.257042256649584e-05,0.0,0.0,4.209549903869629,0.0,0.0,0.0,0.2710554003715515,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188411399722099,-846.0390014648438,304.1500244140625,0.5825068354606628,0.0587571784853935,0.0537091381847858,293.1580505371094,297.1499938964844,293.1499938964844,0.0232738573104143,-989.5365600585938,304.1505126953125,0.6061508059501648,0.0653346851468086,0.0628163889050483,293.16229248046875,297.1499938964844,293.1499938964844,0.0306924749165773,-835.7112426757812,304.15106201171875,0.6333898305892944,0.074823148548603,0.053049236536026,293.1551513671875,297.1499938964844,293.1499938964844,0.0476546809077262,-1425.0830078125,304.15020751953125,0.6848087310791016,0.0945808738470077,0.0904672443866729,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,293.3150634765625,291.1476135253906,1.0,0.1598369628190994,1.0,1.0,0.9867116808891296,1.0,-0.5868571996688843,0.255201131105423,0.3316560387611389,0.0866085514426231,0.0,0.0,0.124972715973854,25.10797691345215,25.0,-0.1928073465824127,-4100.921875,36.546348571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912138149142265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086558997631073,0.1086601242423057,-4.223855739837745e-06,0.0,9.257042256649584e-05,0.0,0.0,4.209549903869629,0.0,0.0,0.0,0.2710554003715515,4.0,0.0,1.0
