time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188539624214172,-846.3340454101562,304.1499938964844,0.5826299786567688,0.0587799698114395,0.0537273101508617,293.1575927734375,297.1499938964844,293.1499938964844,0.0231930501759052,-987.8626708984376,304.1504821777344,0.6058211326599121,0.0652248561382293,0.0627095326781272,293.161865234375,297.1499938964844,293.1499938964844,0.0305035579949617,-833.1986694335938,304.1510314941406,0.6328284740447998,0.0745969265699386,0.0528892464935779,293.1545104980469,297.1499938964844,293.1499938964844,0.0476473346352577,-1424.9599609375,304.150146484375,0.6848337054252625,0.0945757403969764,0.09045872092247,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597889214754104,1.0,1.0,0.9864100813865662,1.0,-0.5865465998649597,0.2550226151943207,0.331523984670639,0.0866675823926925,0.0,0.0,0.1253092288970947,25.09883689880371,25.0,-0.1211172416806221,-4102.626953125,36.50575637817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913064405322074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087973192334175,0.1088015437126159,-4.224076747050276e-06,0.0,9.266442793887109e-05,0.0,0.0,4.215358257293701,0.0,0.0,0.0,0.2710774540901184,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188539624214172,-846.3340454101562,304.1499938964844,0.5826299786567688,0.0587799698114395,0.0537273101508617,293.1575927734375,297.1499938964844,293.1499938964844,0.0231930501759052,-987.8626708984376,304.1504821777344,0.6058211326599121,0.0652248561382293,0.0627095326781272,293.161865234375,297.1499938964844,293.1499938964844,0.0305035579949617,-833.1986694335938,304.1510314941406,0.6328284740447998,0.0745969265699386,0.0528892464935779,293.1545104980469,297.1499938964844,293.1499938964844,0.0476473346352577,-1424.9599609375,304.150146484375,0.6848337054252625,0.0945757403969764,0.09045872092247,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459619760513306,0.050000000745058,0.2289859503507614,291.14752197265625,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,293.31524658203125,291.14752197265625,1.0,0.1597889214754104,1.0,1.0,0.9864100813865662,1.0,-0.5865465998649597,0.2550226151943207,0.331523984670639,0.0866675823926925,0.0,0.0,0.1253092288970947,25.09883689880371,25.0,-0.1211172416806221,-4102.626953125,36.50575637817383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913064405322074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087973192334175,0.1088015437126159,-4.224076747050276e-06,0.0,9.266442793887109e-05,0.0,0.0,4.215358257293701,0.0,0.0,0.0,0.2710774540901184,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188625138252973,-846.5301513671875,304.14996337890625,0.5827059149742126,0.0587948784232139,0.0537395402789115,293.1573791503906,297.1499938964844,293.1499938964844,0.0231557805091142,-987.0892333984376,304.15045166015625,0.6056710481643677,0.065174326300621,0.0626602098345756,293.1616516113281,297.1499938964844,293.1499938964844,0.0304122492671012,-831.9821166992188,304.1510009765625,0.6325579285621643,0.0744875445961952,0.0528118312358856,293.1542358398437,297.1499938964844,293.1499938964844,0.0476483590900898,-1424.9794921875,304.1501159667969,0.6848611831665039,0.0945787355303764,0.0904597118496894,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,293.3153686523437,291.1474914550781,1.0,0.1597666889429092,1.0,1.0,0.9862593412399292,1.0,-0.5864093899726868,0.2549395859241485,0.3314698040485382,0.0867039784789085,0.0,0.0,0.1254802346229553,25.09430503845215,25.0,-0.0961494371294975,-4103.6015625,36.48733901977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913560166954994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088694185018539,0.1088736429810524,-4.224190433887998e-06,0.0,9.271474846173078e-05,0.0,0.0,4.218320369720459,0.0,0.0,0.0,0.2710887193679809,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188723113387823,-846.7545776367188,304.14996337890625,0.5827901363372803,0.0588118061423301,0.0537535957992076,293.1571350097656,297.1499938964844,293.1499938964844,0.0231203790754079,-986.3538208007812,304.15045166015625,0.6055298447608948,0.065126396715641,0.0626133233308792,293.1614685058594,297.1499938964844,293.1499938964844,0.0303228069096803,-830.7890625,304.1509704589844,0.6322934031486511,0.0743803530931472,0.0527359396219253,293.1539306640625,297.1499938964844,293.1499938964844,0.0476521141827106,-1425.0462646484375,304.15008544921875,0.6848974823951721,0.0945849269628524,0.0904637351632118,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070371627808,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,293.3154602050781,291.1474609375,1.0,0.1597454994916916,1.0,1.0,0.9861080646514891,1.0,-0.5862827897071838,0.2548601925373077,0.3314225673675537,0.0867444723844528,0.0,0.0,0.125652477145195,25.08979225158692,25.0,-0.0770456194877624,-4104.64453125,36.47001266479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914068073034286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089421361684799,0.1089463606476783,-4.224305030220421e-06,0.0,9.276629134546964e-05,0.0,0.0,4.221309185028076,0.0,0.0,0.0,0.271100103855133,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188958719372749,-847.29345703125,304.1499328613281,0.582984983921051,0.0588521212339401,0.0537874698638916,293.1566772460937,297.1499938964844,293.1499938964844,0.0230556316673755,-985.0068359375,304.150390625,0.6052764058113098,0.0650390535593032,0.062527485191822,293.1610412597656,297.1499938964844,293.1499938964844,0.0301499385386705,-828.4794921875,304.15093994140625,0.6317837834358215,0.0741730779409408,0.0525890551507473,293.1533203125,297.1499938964844,293.1499938964844,0.0476682670414447,-1425.3292236328125,304.1500244140625,0.6849977970123291,0.0946074500679969,0.0904813483357429,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597063243389129,1.0,1.0,0.9858055710792542,1.0,-0.5860632061958313,0.254712849855423,0.3313503265380859,0.0868386328220367,0.0,0.0,0.1260005384683609,25.080793380737305,25.0,-0.0554507561028003,-4106.9375,36.438812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915104150772094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090893000364303,0.1090935245156288,-4.224537860864075e-06,0.0,9.287143620895222e-05,0.0,0.0,4.227357864379883,0.0,0.0,0.0,0.2711231410503387,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188958719372749,-847.29345703125,304.1499328613281,0.582984983921051,0.0588521212339401,0.0537874698638916,293.1566772460937,297.1499938964844,293.1499938964844,0.0230556316673755,-985.0068359375,304.150390625,0.6052764058113098,0.0650390535593032,0.062527485191822,293.1610412597656,297.1499938964844,293.1499938964844,0.0301499385386705,-828.4794921875,304.15093994140625,0.6317837834358215,0.0741730779409408,0.0525890551507473,293.1533203125,297.1499938964844,293.1499938964844,0.0476682670414447,-1425.3292236328125,304.1500244140625,0.6849977970123291,0.0946074500679969,0.0904813483357429,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460544228553772,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,293.315673828125,291.1473999023437,1.0,0.1597063243389129,1.0,1.0,0.9858055710792542,1.0,-0.5860632061958313,0.254712849855423,0.3313503265380859,0.0868386328220367,0.0,0.0,0.1260005384683609,25.080793380737305,25.0,-0.0554507561028003,-4106.9375,36.438812255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915104150772094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090893000364303,0.1090935245156288,-4.224537860864075e-06,0.0,9.287143620895222e-05,0.0,0.0,4.227357864379883,0.0,0.0,0.0,0.2711231410503387,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189247578382492,-847.9531860351562,304.14990234375,0.5832152962684631,0.0589010417461395,0.0538290329277515,293.1562194824219,297.1499938964844,293.1499938964844,0.0229992009699344,-983.8309936523438,304.1503601074219,0.605063259601593,0.0649634003639221,0.0624525398015975,293.16064453125,297.1499938964844,293.1499938964844,0.0299852844327688,-826.2750244140625,304.1509094238281,0.6313009262084961,0.0739755183458328,0.0524488687515258,293.1527404785156,297.1499938964844,293.1499938964844,0.0476959198713302,-1425.811279296875,304.1499938964844,0.6851351261138916,0.0946434140205383,0.0905116349458694,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596714407205581,1.0,1.0,0.9855030179023744,1.0,-0.5858890414237976,0.2545811831951141,0.3313078880310058,0.0869501084089279,0.0,0.0,0.1263536661863327,25.071792602539062,25.0,-0.0522990114986896,-4109.49365234375,36.41222381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916143581271171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109238751232624,0.1092429757118225,-4.224774329486536e-06,0.0,9.297692304244264e-05,0.0,0.0,4.233502388000488,0.0,0.0,0.0,0.2711465358734131,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189247578382492,-847.9531860351562,304.14990234375,0.5832152962684631,0.0589010417461395,0.0538290329277515,293.1562194824219,297.1499938964844,293.1499938964844,0.0229992009699344,-983.8309936523438,304.1503601074219,0.605063259601593,0.0649634003639221,0.0624525398015975,293.16064453125,297.1499938964844,293.1499938964844,0.0299852844327688,-826.2750244140625,304.1509094238281,0.6313009262084961,0.0739755183458328,0.0524488687515258,293.1527404785156,297.1499938964844,293.1499938964844,0.0476959198713302,-1425.811279296875,304.1499938964844,0.6851351261138916,0.0946434140205383,0.0905116349458694,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,293.3158874511719,291.1473693847656,1.0,0.1596714407205581,1.0,1.0,0.9855030179023744,1.0,-0.5858890414237976,0.2545811831951141,0.3313078880310058,0.0869501084089279,0.0,0.0,0.1263536661863327,25.071792602539062,25.0,-0.0522990114986896,-4109.49365234375,36.41222381591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916143581271171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109238751232624,0.1092429757118225,-4.224774329486536e-06,0.0,9.297692304244264e-05,0.0,0.0,4.233502388000488,0.0,0.0,0.0,0.2711465358734131,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189595744013786,-848.7472534179688,304.1498718261719,0.583484947681427,0.0589594766497612,0.0538790971040725,293.15576171875,297.1499938964844,293.1499938964844,0.0229524467140436,-982.8558349609376,304.1503295898437,0.6048974990844727,0.0649014487862587,0.062390312552452,293.1602478027344,297.1499938964844,293.1499938964844,0.0298307444900274,-824.1945190429688,304.1508483886719,0.6308492422103882,0.0737892389297485,0.0523164272308349,293.15216064453125,297.1499938964844,293.1499938964844,0.047736283391714,-1426.5135498046875,304.1499328613281,0.6853134632110596,0.0946941599249839,0.0905558615922927,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596412807703018,1.0,1.0,0.9852006435394288,1.0,-0.5857662558555603,0.2544677853584289,0.3312985002994537,0.0870798975229263,0.0,0.0,0.126714140176773,25.06273078918457,25.0,-0.0662684887647628,-4112.328125,36.39077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917160660028457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093912944197654,0.1093955263495445,-4.2250158003298566e-06,0.0,9.308014705311508e-05,0.0,0.0,4.23977518081665,0.0,0.0,0.0,0.271170437335968,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189595744013786,-848.7472534179688,304.1498718261719,0.583484947681427,0.0589594766497612,0.0538790971040725,293.15576171875,297.1499938964844,293.1499938964844,0.0229524467140436,-982.8558349609376,304.1503295898437,0.6048974990844727,0.0649014487862587,0.062390312552452,293.1602478027344,297.1499938964844,293.1499938964844,0.0298307444900274,-824.1945190429688,304.1508483886719,0.6308492422103882,0.0737892389297485,0.0523164272308349,293.15216064453125,297.1499938964844,293.1499938964844,0.047736283391714,-1426.5135498046875,304.1499328613281,0.6853134632110596,0.0946941599249839,0.0905558615922927,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,293.3160705566406,291.1473083496094,1.0,0.1596412807703018,1.0,1.0,0.9852006435394288,1.0,-0.5857662558555603,0.2544677853584289,0.3312985002994537,0.0870798975229263,0.0,0.0,0.126714140176773,25.06273078918457,25.0,-0.0662684887647628,-4112.328125,36.39077377319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917160660028457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093912944197654,0.1093955263495445,-4.2250158003298566e-06,0.0,9.308014705311508e-05,0.0,0.0,4.23977518081665,0.0,0.0,0.0,0.271170437335968,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190002769231796,-849.67431640625,304.1498413085937,0.5837936997413635,0.0590273588895797,0.0539375357329845,293.1552734375,297.1499938964844,293.1499938964844,0.0229158625006675,-982.0925903320312,304.1502685546875,0.6047822833061218,0.064854085445404,0.0623414702713489,293.1598205566406,297.1499938964844,293.1499938964844,0.0296931751072406,-822.2381591796875,304.1508178710937,0.6304307579994202,0.0736149400472641,0.0521921031177043,293.1515808105469,297.1499938964844,293.1499938964844,0.0477890521287918,-1427.430908203125,304.1498718261719,0.6855323314666748,0.0947593450546264,0.0906136333942413,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156954765319,1.0,1.0,0.9848982095718384,1.0,-0.5856954455375671,0.2543729543685913,0.3313224911689758,0.0872279852628707,0.0,0.0,0.12708480656147,25.053512573242188,25.0,-0.0943035632371902,-4115.42626953125,36.374420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918141975998878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095480248332023,0.1095522493124008,-4.225262728141388e-06,0.0,9.3179740360938e-05,0.0,0.0,4.246220111846924,0.0,0.0,0.0,0.2711949646472931,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190002769231796,-849.67431640625,304.1498413085937,0.5837936997413635,0.0590273588895797,0.0539375357329845,293.1552734375,297.1499938964844,293.1499938964844,0.0229158625006675,-982.0925903320312,304.1502685546875,0.6047822833061218,0.064854085445404,0.0623414702713489,293.1598205566406,297.1499938964844,293.1499938964844,0.0296931751072406,-822.2381591796875,304.1508178710937,0.6304307579994202,0.0736149400472641,0.0521921031177043,293.1515808105469,297.1499938964844,293.1499938964844,0.0477890521287918,-1427.430908203125,304.1498718261719,0.6855323314666748,0.0947593450546264,0.0906136333942413,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139248847961,0.050000000745058,0.2289767414331436,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,293.3162841796875,291.1472473144531,1.0,0.1596156954765319,1.0,1.0,0.9848982095718384,1.0,-0.5856954455375671,0.2543729543685913,0.3313224911689758,0.0872279852628707,0.0,0.0,0.12708480656147,25.053512573242188,25.0,-0.0943035632371902,-4115.42626953125,36.374420166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918141975998878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095480248332023,0.1095522493124008,-4.225262728141388e-06,0.0,9.3179740360938e-05,0.0,0.0,4.246220111846924,0.0,0.0,0.0,0.2711949646472931,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190228559076786,-850.18798828125,304.1498413085937,0.5839629769325256,0.0590648725628852,0.0539699010550975,293.155029296875,297.1499938964844,293.1499938964844,0.022901639342308,-981.796142578125,304.1502685546875,0.6047450304031372,0.0648362785577774,0.0623224154114723,293.1596069335937,297.1499938964844,293.1499938964844,0.029629161581397,-821.3130493164062,304.1507873535156,0.6302348971366882,0.0735326036810875,0.0521331876516342,293.1512756347656,297.1499938964844,293.1499938964844,0.0478200502693653,-1427.9697265625,304.1498413085937,0.6856570243835449,0.0947973132133483,0.0906475409865379,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437868118286,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,293.3163757324219,291.1471862792969,1.0,0.1596045941114425,1.0,1.0,0.9847469925880432,1.0,-0.5856800675392151,0.2543328404426574,0.33134725689888,0.0873088464140892,0.0,0.0,0.1272750794887542,25.048809051513672,25.0,-0.1130153685808181,-4117.07275390625,36.36817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.091861791908741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096284016966819,0.1096326261758804,-4.225388693157584e-06,0.0,9.322804544353858e-05,0.0,0.0,4.249525547027588,0.0,0.0,0.0,0.2712075412273407,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190469920635223,-850.7366333007812,304.1498413085937,0.5841426849365234,0.0591048300266265,0.0540044605731964,293.15478515625,297.1499938964844,293.1499938964844,0.0228904001414775,-981.5621337890624,304.1502380371094,0.6047228574752808,0.0648227557539939,0.0623073019087314,293.1593933105469,297.1499938964844,293.1499938964844,0.0295671615749597,-820.425537109375,304.1507568359375,0.6300489902496338,0.0734537616372108,0.0520766489207744,293.1509704589844,297.1499938964844,293.1499938964844,0.0478542409837245,-1428.56396484375,304.1498107910156,0.6857923269271851,0.0948389768600463,0.0906849205493927,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462747812271118,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,293.3164978027344,291.14715576171875,1.0,0.1595946848392486,1.0,1.0,0.9845959544181824,1.0,-0.5856790542602539,0.2542979717254638,0.3313811123371124,0.0873944833874702,0.0,0.0,0.1274695247411728,25.044021606445312,25.0,-0.1345023065805435,-4118.78662109375,36.36330032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919084101915359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097104772925376,0.1097147017717361,-4.225517386657884e-06,0.0,9.3275353719946e-05,0.0,0.0,4.252901077270508,0.0,0.0,0.0,0.2712203860282898,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191000364720821,-851.9408569335938,304.1498107910156,0.5845341682434082,0.0591923296451568,0.0540802590548992,293.1542358398437,297.1499938964844,293.1499938964844,0.0228773988783359,-981.293212890625,304.1501770019531,0.6047265529632568,0.0648093521595001,0.0622896067798137,293.1589660644531,297.1499938964844,293.1499938964844,0.0294472035020589,-818.77197265625,304.15069580078125,0.6297086477279663,0.0733072087168693,0.0519711226224899,293.150390625,297.1499938964844,293.1499938964844,0.0479322858154773,-1429.920654296875,304.1497497558594,0.6860955357551575,0.0949335396289825,0.0907701849937439,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595784425735473,1.0,1.0,0.9842938780784608,1.0,-0.5857216119766235,0.254244714975357,0.3314768970012665,0.0875802338123321,0.0,0.0,0.1278732717037201,25.034149169921875,25.0,-0.1838580071926117,-4122.4228515625,36.35774993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919990316033363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098807156085968,0.1098849400877952,-4.225782959110802e-06,0.0,9.336732182418928e-05,0.0,0.0,4.259902000427246,0.0,0.0,0.0,0.2712469696998596,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191000364720821,-851.9408569335938,304.1498107910156,0.5845341682434082,0.0591923296451568,0.0540802590548992,293.1542358398437,297.1499938964844,293.1499938964844,0.0228773988783359,-981.293212890625,304.1501770019531,0.6047265529632568,0.0648093521595001,0.0622896067798137,293.1589660644531,297.1499938964844,293.1499938964844,0.0294472035020589,-818.77197265625,304.15069580078125,0.6297086477279663,0.0733072087168693,0.0519711226224899,293.150390625,297.1499938964844,293.1499938964844,0.0479322858154773,-1429.920654296875,304.1497497558594,0.6860955357551575,0.0949335396289825,0.0907701849937439,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407039642334,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,293.3166809082031,291.1470031738281,1.0,0.1595784425735473,1.0,1.0,0.9842938780784608,1.0,-0.5857216119766235,0.254244714975357,0.3314768970012665,0.0875802338123321,0.0,0.0,0.1278732717037201,25.034149169921875,25.0,-0.1838580071926117,-4122.4228515625,36.35774993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12677001953125,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.359375,18000.0,0.0,0.0,0.0919990316033363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098807156085968,0.1098849400877952,-4.225782959110802e-06,0.0,9.336732182418928e-05,0.0,0.0,4.259902000427246,0.0,0.0,0.0,0.2712469696998596,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191594921052455,-853.2879028320312,304.1497802734375,0.5849684476852417,0.0592898987233638,0.0541649870574474,293.1536865234375,297.1499938964844,293.1499938964844,0.0228776670992374,-981.3030395507812,304.1501159667969,0.6047976016998291,0.0648149773478508,0.0622894614934921,293.1584777832031,297.1499938964844,293.1499938964844,0.0293278582394123,-817.2874145507812,304.1506652832031,0.6294127106666565,0.0731761679053306,0.0518761612474918,293.1498107910156,297.1499938964844,293.1499938964844,0.0480231344699859,-1431.5001220703125,304.1496887207031,0.6864422559738159,0.0950429588556289,0.0908693671226501,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595670580863952,1.0,1.0,0.9839917421340942,1.0,-0.5858250856399536,0.254214197397232,0.3316108584403991,0.0877854228019714,0.0,0.0,0.1283003240823745,25.023832321166992,25.0,-0.2361607402563095,-4126.341796875,36.357906341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920871049165725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100606247782707,0.1100648567080497,-4.226062628731597e-06,0.0,9.345670696347952e-05,0.0,0.0,4.267301082611084,0.0,0.0,0.0,0.2712750732898712,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191594921052455,-853.2879028320312,304.1497802734375,0.5849684476852417,0.0592898987233638,0.0541649870574474,293.1536865234375,297.1499938964844,293.1499938964844,0.0228776670992374,-981.3030395507812,304.1501159667969,0.6047976016998291,0.0648149773478508,0.0622894614934921,293.1584777832031,297.1499938964844,293.1499938964844,0.0293278582394123,-817.2874145507812,304.1506652832031,0.6294127106666565,0.0731761679053306,0.0518761612474918,293.1498107910156,297.1499938964844,293.1499938964844,0.0480231344699859,-1431.5001220703125,304.1496887207031,0.6864422559738159,0.0950429588556289,0.0908693671226501,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464119911193848,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,293.3168640136719,291.1468505859375,1.0,0.1595670580863952,1.0,1.0,0.9839917421340942,1.0,-0.5858250856399536,0.254214197397232,0.3316108584403991,0.0877854228019714,0.0,0.0,0.1283003240823745,25.023832321166992,25.0,-0.2361607402563095,-4126.341796875,36.357906341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.16558837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920871049165725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100606247782707,0.1100648567080497,-4.226062628731597e-06,0.0,9.345670696347952e-05,0.0,0.0,4.267301082611084,0.0,0.0,0.0,0.2712750732898712,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192263126373291,-854.7982788085938,304.14971923828125,0.5854517817497253,0.0593989491462707,0.0542599335312843,293.1531066894531,297.1499938964844,293.1499938964844,0.0228938926011323,-981.64794921875,304.1500549316406,0.6049494743347168,0.064843364059925,0.0623104460537433,293.1579895019531,297.1499938964844,293.1499938964844,0.0291986800730228,-816.0091552734375,304.1506652832031,0.6291703581809998,0.0730637162923812,0.0517939291894435,293.14923095703125,297.1499938964844,293.1499938964844,0.0481285229325294,-1433.3326416015625,304.14959716796875,0.6868384480476379,0.0951692312955856,0.0909843668341636,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464896559715271,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595613062381744,1.0,1.0,0.9836907982826232,1.0,-0.5860000848770142,0.2542110383510589,0.3317890465259552,0.0880118682980537,0.0,0.0,0.1287585645914077,25.01297187805176,25.0,-0.2901524007320404,-4130.59423828125,36.36475372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921739935874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110253594815731,0.1102578267455101,-4.226360942993779e-06,0.0,9.354489156976342e-05,0.0,0.0,4.275237560272217,0.0,0.0,0.0,0.2713052034378052,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192263126373291,-854.7982788085938,304.14971923828125,0.5854517817497253,0.0593989491462707,0.0542599335312843,293.1531066894531,297.1499938964844,293.1499938964844,0.0228938926011323,-981.64794921875,304.1500549316406,0.6049494743347168,0.064843364059925,0.0623104460537433,293.1579895019531,297.1499938964844,293.1499938964844,0.0291986800730228,-816.0091552734375,304.1506652832031,0.6291703581809998,0.0730637162923812,0.0517939291894435,293.14923095703125,297.1499938964844,293.1499938964844,0.0481285229325294,-1433.3326416015625,304.14959716796875,0.6868384480476379,0.0951692312955856,0.0909843668341636,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464896559715271,0.050000000745058,0.2289666682481765,291.1466979980469,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,293.3170471191406,291.1466369628906,1.0,0.1595613062381744,1.0,1.0,0.9836907982826232,1.0,-0.5860000848770142,0.2542110383510589,0.3317890465259552,0.0880118682980537,0.0,0.0,0.1287585645914077,25.01297187805176,25.0,-0.2901524007320404,-4130.59423828125,36.36475372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921739935874939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110253594815731,0.1102578267455101,-4.226360942993779e-06,0.0,9.354489156976342e-05,0.0,0.0,4.275237560272217,0.0,0.0,0.0,0.2713052034378052,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0192999970167875,-856.45947265625,304.1496887207031,0.5859801173210144,0.0595186054706573,0.0543643236160278,293.1524658203125,297.1499938964844,293.1499938964844,0.0229255054146051,-982.3155517578124,304.1499938964844,0.6051788926124573,0.0648935958743095,0.0623517781496048,293.157470703125,297.1499938964844,293.1499938964844,0.0289721600711345,-814.9925537109375,304.1508178710937,0.6289793848991394,0.0729689747095108,0.0517239086329937,293.14862060546875,297.1499938964844,293.1499938964844,0.0482472591102123,-1435.3978271484375,304.1495361328125,0.6872802972793579,0.0953109711408615,0.0911139175295829,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595609188079834,1.0,1.0,0.9833897948265076,1.0,-0.5862427949905396,0.254233717918396,0.3320090472698211,0.0882585942745208,0.0,0.0,0.1292497962713241,25.00161361694336,25.0,-0.33765709400177,-4135.1640625,36.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922617018222808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104605868458747,0.1104648113250732,-4.226680630381452e-06,0.0,9.363389835925771e-05,0.0,0.0,4.28375244140625,0.0,0.0,0.0,0.2713375091552734,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0192999970167875,-856.45947265625,304.1496887207031,0.5859801173210144,0.0595186054706573,0.0543643236160278,293.1524658203125,297.1499938964844,293.1499938964844,0.0229255054146051,-982.3155517578124,304.1499938964844,0.6051788926124573,0.0648935958743095,0.0623517781496048,293.157470703125,297.1499938964844,293.1499938964844,0.0289721600711345,-814.9925537109375,304.1508178710937,0.6289793848991394,0.0729689747095108,0.0517239086329937,293.14862060546875,297.1499938964844,293.1499938964844,0.0482472591102123,-1435.3978271484375,304.1495361328125,0.6872802972793579,0.0953109711408615,0.0911139175295829,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.546573281288147,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,293.3172302246094,291.1463928222656,1.0,0.1595609188079834,1.0,1.0,0.9833897948265076,1.0,-0.5862427949905396,0.254233717918396,0.3320090472698211,0.0882585942745208,0.0,0.0,0.1292497962713241,25.00161361694336,25.0,-0.33765709400177,-4135.1640625,36.3779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793518066406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922617018222808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104605868458747,0.1104648113250732,-4.226680630381452e-06,0.0,9.363389835925771e-05,0.0,0.0,4.28375244140625,0.0,0.0,0.0,0.2713375091552734,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193394776433706,-857.3475952148438,304.1496887207031,0.5862613916397095,0.0595825016498565,0.054420132189989,293.1521301269531,297.1499938964844,293.1499938964844,0.0229473505169153,-982.775634765625,304.14996337890625,0.605323851108551,0.0649272724986076,0.0623804256319999,293.1571960449219,297.1499938964844,293.1499938964844,0.0288259033113718,-814.4722290039062,304.15093994140625,0.628903865814209,0.0729285255074501,0.0516936518251895,293.1483154296875,297.1499938964844,293.1499938964844,0.0483116842806339,-1436.5186767578125,304.1495056152344,0.6875185966491699,0.0953877419233322,0.0911842361092567,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466173887252808,0.050000000745058,0.2289620041847229,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,293.3173217773437,291.1462707519531,1.0,0.1595628261566162,1.0,1.0,0.9832392930984496,1.0,-0.5863902568817139,0.2542550563812256,0.3321352303028106,0.0883897989988327,0.0,0.0,0.1295086443424224,24.99574851989746,25.0,-0.3551672995090484,-4137.57177734375,36.38698196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923064574599266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105698272585868,0.1105740517377853,-4.22684888690128e-06,0.0,9.367931488668546e-05,0.0,0.0,4.2882466316223145,0.0,0.0,0.0,0.2713545560836792,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193808320909738,-858.2764282226562,304.149658203125,0.5865548253059387,0.0596492476761341,0.0544785112142562,293.1517944335937,297.1499938964844,293.1499938964844,0.022973570972681,-983.3270263671876,304.14990234375,0.6054906249046326,0.0649671182036399,0.0624148622155189,293.1568908691406,297.1499938964844,293.1499938964844,0.0287412051111459,-814.0602416992188,304.1509094238281,0.6288432478904724,0.0728932917118072,0.0516669377684593,293.14801025390625,297.1499938964844,293.1499938964844,0.048379685729742,-1437.701904296875,304.14947509765625,0.6877691745758057,0.095468670129776,0.091258481144905,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466631054878235,0.050000000745058,0.2289603501558303,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,293.3173828125,291.1461486816406,1.0,0.1595662534236908,1.0,1.0,0.9830896258354188,1.0,-0.5865567326545715,0.2542837262153625,0.3322729766368866,0.0885263532400131,0.0,0.0,0.1297770589590072,24.9897518157959,25.0,-0.3697781860828399,-4140.06640625,36.3978157043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275939941406,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0923522040247917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106832474470138,0.1106874793767929,-4.227023964631371e-06,0.0,9.372575004817918e-05,0.0,0.0,4.292913913726807,0.0,0.0,0.0,0.2713722586631775,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194691307842731,-860.25439453125,304.1496276855469,0.5871773362159729,0.0597912706434726,0.0546028688549995,293.1510925292969,297.1499938964844,293.1499938964844,0.0230393037199974,-984.7060546875,304.1498413085937,0.6058899164199829,0.0650654882192611,0.062501236796379,293.15631103515625,297.1499938964844,293.1499938964844,0.0286485198885202,-813.4572143554688,304.1507568359375,0.6287682056427002,0.0728388428688049,0.0516245402395725,293.1474304199219,297.1499938964844,293.1499938964844,0.048526257276535,-1440.25244140625,304.1494140625,0.6883068084716797,0.0956428945064544,0.0914186164736747,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467593669891357,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.15957772731781,1.0,1.0,0.9827902913093568,1.0,-0.5869467258453369,0.2543632686138153,0.3325834572315216,0.088815838098526,0.0,0.0,0.1303428709506988,24.977378845214844,25.0,-0.3892537653446197,-4145.3173828125,36.42488861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.092447817325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109228581190109,0.1109270825982093,-4.227394583722344e-06,0.0,9.382278221892192e-05,0.0,0.0,4.302776336669922,0.0,0.0,0.0,0.271409660577774,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194691307842731,-860.25439453125,304.1496276855469,0.5871773362159729,0.0597912706434726,0.0546028688549995,293.1510925292969,297.1499938964844,293.1499938964844,0.0230393037199974,-984.7060546875,304.1498413085937,0.6058899164199829,0.0650654882192611,0.062501236796379,293.15631103515625,297.1499938964844,293.1499938964844,0.0286485198885202,-813.4572143554688,304.1507568359375,0.6287682056427002,0.0728388428688049,0.0516245402395725,293.1474304199219,297.1499938964844,293.1499938964844,0.048526257276535,-1440.25244140625,304.1494140625,0.6883068084716797,0.0956428945064544,0.0914186164736747,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467593669891357,0.050000000745058,0.2289568483829498,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,293.3175354003906,291.1458435058594,1.0,0.15957772731781,1.0,1.0,0.9827902913093568,1.0,-0.5869467258453369,0.2543632686138153,0.3325834572315216,0.088815838098526,0.0,0.0,0.1303428709506988,24.977378845214844,25.0,-0.3892537653446197,-4145.3173828125,36.42488861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.092447817325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109228581190109,0.1109270825982093,-4.227394583722344e-06,0.0,9.382278221892192e-05,0.0,0.0,4.302776336669922,0.0,0.0,0.0,0.271409660577774,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195644032210111,-862.380859375,304.14959716796875,0.5878434777259827,0.0599438324570655,0.0547366477549076,293.1503601074219,297.1499938964844,293.1499938964844,0.0231217890977859,-986.4315795898438,304.1497497558594,0.6063710451126099,0.0651872977614402,0.0626096203923225,293.1557006835937,297.1499938964844,293.1499938964844,0.028584998100996,-812.9810791015625,304.150634765625,0.6287513375282288,0.0728044286370277,0.051596064120531,293.1468200683594,297.1499938964844,293.1499938964844,0.048685785382986,-1443.0294189453125,304.1493530273437,0.6888891458511353,0.095832347869873,0.0915931239724159,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595950722694397,1.0,1.0,0.9824909567832948,1.0,-0.5874081254005432,0.2544703781604767,0.3329377472400665,0.089126132428646,0.0,0.0,0.1309442073106765,24.96456527709961,25.0,-0.3912321627140045,-4150.884765625,36.458763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925498083233833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111783906817436,0.1111826226115226,-4.227790213917615e-06,0.0,9.39262899919413e-05,0.0,0.0,4.31329870223999,0.0,0.0,0.0,0.2714495956897735,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195644032210111,-862.380859375,304.14959716796875,0.5878434777259827,0.0599438324570655,0.0547366477549076,293.1503601074219,297.1499938964844,293.1499938964844,0.0231217890977859,-986.4315795898438,304.1497497558594,0.6063710451126099,0.0651872977614402,0.0626096203923225,293.1557006835937,297.1499938964844,293.1499938964844,0.028584998100996,-812.9810791015625,304.150634765625,0.6287513375282288,0.0728044286370277,0.051596064120531,293.1468200683594,297.1499938964844,293.1499938964844,0.048685785382986,-1443.0294189453125,304.1493530273437,0.6888891458511353,0.095832347869873,0.0915931239724159,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468615293502808,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,293.31768798828125,291.14556884765625,1.0,0.1595950722694397,1.0,1.0,0.9824909567832948,1.0,-0.5874081254005432,0.2544703781604767,0.3329377472400665,0.089126132428646,0.0,0.0,0.1309442073106765,24.96456527709961,25.0,-0.3912321627140045,-4150.884765625,36.458763122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925498083233833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111783906817436,0.1111826226115226,-4.227790213917615e-06,0.0,9.39262899919413e-05,0.0,0.0,4.31329870223999,0.0,0.0,0.0,0.2714495956897735,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196674540638923,-864.671630859375,304.1495666503906,0.5885575413703918,0.0601080618798732,0.0548809058964252,293.14959716796875,297.1499938964844,293.1499938964844,0.0232234243303537,-988.5507202148438,304.149658203125,0.6069440841674805,0.065335713326931,0.0627430453896522,293.1550598144531,297.1499938964844,293.1499938964844,0.0285397600382566,-812.7522583007812,304.1504821777344,0.6287994980812073,0.0727925524115562,0.0515832304954528,293.14617919921875,297.1499938964844,293.1499938964844,0.0488596707582473,-1446.0572509765625,304.1492614746094,0.6895207762718201,0.0960387140512466,0.091783620417118,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596191674470901,1.0,1.0,0.9821937680244446,1.0,-0.5879498720169067,0.2546088993549347,0.333340972661972,0.0894588455557823,0.0,0.0,0.1315833479166031,24.95132827758789,25.0,-0.3802316784858703,-4156.7998046875,36.50037384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926607251167297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114511489868164,0.1114553734660148,-4.228214947943343e-06,0.0,9.403885633219032e-05,0.0,0.0,4.324535846710205,0.0,0.0,0.0,0.2714922726154327,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196674540638923,-864.671630859375,304.1495666503906,0.5885575413703918,0.0601080618798732,0.0548809058964252,293.14959716796875,297.1499938964844,293.1499938964844,0.0232234243303537,-988.5507202148438,304.149658203125,0.6069440841674805,0.065335713326931,0.0627430453896522,293.1550598144531,297.1499938964844,293.1499938964844,0.0285397600382566,-812.7522583007812,304.1504821777344,0.6287994980812073,0.0727925524115562,0.0515832304954528,293.14617919921875,297.1499938964844,293.1499938964844,0.0488596707582473,-1446.0572509765625,304.1492614746094,0.6895207762718201,0.0960387140512466,0.091783620417118,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,293.3178100585937,291.1452941894531,1.0,0.1596191674470901,1.0,1.0,0.9821937680244446,1.0,-0.5879498720169067,0.2546088993549347,0.333340972661972,0.0894588455557823,0.0,0.0,0.1315833479166031,24.95132827758789,25.0,-0.3802316784858703,-4156.7998046875,36.50037384033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926607251167297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114511489868164,0.1114553734660148,-4.228214947943343e-06,0.0,9.403885633219032e-05,0.0,0.0,4.324535846710205,0.0,0.0,0.0,0.2714922726154327,4.0,0.0,1.0
