time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197779275476932,-867.1170654296875,304.1495361328125,0.5893160104751587,0.0602832995355129,0.0550350472331047,293.1487731933594,297.1499938964844,293.1499938964844,0.0233436673879623,-991.0487670898438,304.1495666503906,0.6076043844223022,0.0655097141861915,0.0629006251692771,293.15435791015625,297.1499938964844,293.1499938964844,0.0285423453897237,-812.8118896484375,304.1503295898437,0.6289114356040955,0.0728028118610382,0.0515857748687267,293.14556884765625,297.1499938964844,293.1499938964844,0.04904705286026,-1449.3212890625,304.1492004394531,0.6901986598968506,0.09626105427742,0.0919892266392707,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.547083854675293,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596498936414718,1.0,1.0,0.9818965196609496,1.0,-0.5885688066482544,0.2547775506973266,0.3337912559509277,0.0898134410381317,0.0,0.0,0.1322564631700515,24.937744140625,25.0,-0.3573707640171051,-4163.03466796875,36.54949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.09278155118227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117396056652069,0.1117438375949859,-4.228665602568071e-06,0.0,9.416147804586215e-05,0.0,0.0,4.33642578125,0.0,0.0,0.0,0.2715374231338501,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197779275476932,-867.1170654296875,304.1495361328125,0.5893160104751587,0.0602832995355129,0.0550350472331047,293.1487731933594,297.1499938964844,293.1499938964844,0.0233436673879623,-991.0487670898438,304.1495666503906,0.6076043844223022,0.0655097141861915,0.0629006251692771,293.15435791015625,297.1499938964844,293.1499938964844,0.0285423453897237,-812.8118896484375,304.1503295898437,0.6289114356040955,0.0728028118610382,0.0515857748687267,293.14556884765625,297.1499938964844,293.1499938964844,0.04904705286026,-1449.3212890625,304.1492004394531,0.6901986598968506,0.09626105427742,0.0919892266392707,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.547083854675293,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,293.3179016113281,291.1450500488281,1.0,0.1596498936414718,1.0,1.0,0.9818965196609496,1.0,-0.5885688066482544,0.2547775506973266,0.3337912559509277,0.0898134410381317,0.0,0.0,0.1322564631700515,24.937744140625,25.0,-0.3573707640171051,-4163.03466796875,36.54949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.09278155118227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117396056652069,0.1117438375949859,-4.228665602568071e-06,0.0,9.416147804586215e-05,0.0,0.0,4.33642578125,0.0,0.0,0.0,0.2715374231338501,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198358763009309,-868.3955078125,304.1495056152344,0.5897110104560852,0.0603749081492424,0.0551156997680664,293.1483764648437,297.1499938964844,293.1499938964844,0.0234106741845607,-992.436767578125,304.1495361328125,0.6079661250114441,0.0656061097979545,0.0629882887005806,293.1540222167969,297.1499938964844,293.1499938964844,0.0286434516310691,-813.2009887695312,304.15008544921875,0.6289910674095154,0.0728162825107574,0.051592793315649,293.145263671875,297.1499938964844,293.1499938964844,0.0491456165909767,-1451.03857421875,304.149169921875,0.6905543208122253,0.0963780209422111,0.092097520828247,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428632736206,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,293.3179626464844,291.1449279785156,1.0,0.1596677303314209,1.0,1.0,0.9817479252815248,1.0,-0.5889066457748413,0.2548729181289673,0.3340336978435516,0.0899987965822219,0.0,0.0,0.1326043903827667,24.930843353271484,25.0,-0.3401373624801636,-4166.26416015625,36.57684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.880859375,18000.0,0.0,0.0,0.0928458794951438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118892431259155,0.1118934676051139,-4.228900252201129e-06,0.0,9.422676521353424e-05,0.0,0.0,4.342596054077148,0.0,0.0,0.0,0.2715608775615692,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198956727981567,-869.711669921875,304.14947509765625,0.5901166796684265,0.0604691989719867,0.0551987811923027,293.14794921875,297.1499938964844,293.1499938964844,0.0234824139624834,-993.9197387695312,304.14947509765625,0.6083492040634155,0.0657089129090309,0.0630820170044899,293.1536560058594,297.1499938964844,293.1499938964844,0.0286152232438325,-813.1648559570312,304.1501159667969,0.6290866136550903,0.0728351101279258,0.0516036748886108,293.1449584960937,297.1499938964844,293.1499938964844,0.0492474623024463,-1452.8135986328125,304.1491394042969,0.6909210681915283,0.0964988991618156,0.0922095254063606,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031831741333,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,293.3179931640625,291.1448059082031,1.0,0.1596872806549072,1.0,1.0,0.9816008806228638,1.0,-0.5892636775970459,0.2549757957458496,0.3342878818511963,0.0901895835995674,0.0,0.0,0.1329592615365982,24.92388153076172,25.0,-0.3197123110294342,-4169.56689453125,36.60609817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929129794239997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120422482490539,0.112046480178833,-4.229140358802397e-06,0.0,9.4294868176803e-05,0.0,0.0,4.348906993865967,0.0,0.0,0.0,0.2715848684310913,4.0,0.0,1.0
313020,293.1451721191406,297.1499938964844,293.1499938964844,0.0200206600129604,-872.4526977539062,304.1494445800781,0.5909579992294312,0.0606655813753604,0.0553719624876976,293.1471252441406,297.1499938964844,293.1499938964844,0.0236398726701736,-997.1636352539062,304.1493835449219,0.6091769933700562,0.0659333020448684,0.0632872730493545,293.1529541015625,297.1499938964844,293.1499938964844,0.0286868494004011,-813.7200927734375,304.1499328613281,0.6293241381645203,0.0728892609477043,0.0516367927193641,293.14434814453125,297.1499938964844,293.1499938964844,0.0494606718420982,-1456.5306396484375,304.1490783691406,0.6916869282722473,0.0967520475387573,0.0924443453550338,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273992538452,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597314625978469,1.0,1.0,0.9813067317008972,1.0,-0.590034008026123,0.255203366279602,0.3348306119441986,0.0905873477458953,0.0,0.0,0.1336869746446609,24.90982246398925,25.0,-0.2705703973770141,-4176.37158203125,36.67023468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930554643273353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123571991920471,0.1123614311218261,-4.229637852404267e-06,0.0,9.443947055842727e-05,0.0,0.0,4.361904144287109,0.0,0.0,0.0,0.2716343104839325,4.0,0.0,1.0
313080,293.1451721191406,297.1499938964844,293.1499938964844,0.0200206600129604,-872.4526977539062,304.1494445800781,0.5909579992294312,0.0606655813753604,0.0553719624876976,293.1471252441406,297.1499938964844,293.1499938964844,0.0236398726701736,-997.1636352539062,304.1493835449219,0.6091769933700562,0.0659333020448684,0.0632872730493545,293.1529541015625,297.1499938964844,293.1499938964844,0.0286868494004011,-813.7200927734375,304.1499328613281,0.6293241381645203,0.0728892609477043,0.0516367927193641,293.14434814453125,297.1499938964844,293.1499938964844,0.0494606718420982,-1456.5306396484375,304.1490783691406,0.6916869282722473,0.0967520475387573,0.0924443453550338,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5473273992538452,0.050000000745058,0.2289362400770187,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,293.3180847167969,291.1446228027344,1.0,0.1597314625978469,1.0,1.0,0.9813067317008972,1.0,-0.590034008026123,0.255203366279602,0.3348306119441986,0.0905873477458953,0.0,0.0,0.1336869746446609,24.90982246398925,25.0,-0.2705703973770141,-4176.37158203125,36.67023468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.2334899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0930554643273353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123571991920471,0.1123614311218261,-4.229637852404267e-06,0.0,9.443947055842727e-05,0.0,0.0,4.361904144287109,0.0,0.0,0.0,0.2716343104839325,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201528556644916,-875.3372802734375,304.1494140625,0.591838538646698,0.0608722604811191,0.0555544458329677,293.146240234375,297.1499938964844,293.1499938964844,0.023816242814064,-1000.7798461914062,304.1492919921875,0.6100860238075256,0.0661828219890594,0.0635163784027099,293.1521911621094,297.1499938964844,293.1499938964844,0.0289111193269491,-814.61376953125,304.1495361328125,0.6296259164810181,0.072966068983078,0.0516856536269187,293.14373779296875,297.1499938964844,293.1499938964844,0.0496864579617977,-1460.4688720703125,304.1490173339844,0.6924952268600464,0.0970203056931495,0.0926935151219368,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597826033830642,1.0,1.0,0.9810126423835754,1.0,-0.5908800363540649,0.2554604113101959,0.3354195952415466,0.0910069197416305,0.0,0.0,0.1344342678785324,24.89561653137207,25.0,-0.2138712555170059,-4183.42431640625,36.74201202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932090282440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126823052763938,0.1126865297555923,-4.230153535900172e-06,0.0,9.459531429456548e-05,0.0,0.0,4.375328063964844,0.0,0.0,0.0,0.2716854214668274,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201528556644916,-875.3372802734375,304.1494140625,0.591838538646698,0.0608722604811191,0.0555544458329677,293.146240234375,297.1499938964844,293.1499938964844,0.023816242814064,-1000.7798461914062,304.1492919921875,0.6100860238075256,0.0661828219890594,0.0635163784027099,293.1521911621094,297.1499938964844,293.1499938964844,0.0289111193269491,-814.61376953125,304.1495361328125,0.6296259164810181,0.072966068983078,0.0516856536269187,293.14373779296875,297.1499938964844,293.1499938964844,0.0496864579617977,-1460.4688720703125,304.1490173339844,0.6924952268600464,0.0970203056931495,0.0926935151219368,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,293.3181457519531,291.1444702148437,1.0,0.1597826033830642,1.0,1.0,0.9810126423835754,1.0,-0.5908800363540649,0.2554604113101959,0.3354195952415466,0.0910069197416305,0.0,0.0,0.1344342678785324,24.89561653137207,25.0,-0.2138712555170059,-4183.42431640625,36.74201202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932090282440185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126823052763938,0.1126865297555923,-4.230153535900172e-06,0.0,9.459531429456548e-05,0.0,0.0,4.375328063964844,0.0,0.0,0.0,0.2716854214668274,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202921200543642,-878.3599853515625,304.1493835449219,0.5927562713623047,0.0610889308154583,0.0557459853589534,293.1453552246094,297.1499938964844,293.1499938964844,0.0240115355700254,-1004.76318359375,304.1492004394531,0.61107337474823,0.0664571821689605,0.0637691244482994,293.15142822265625,297.1499938964844,293.1499938964844,0.0290371142327785,-815.3717651367188,304.1494445800781,0.6299911737442017,0.0730649977922439,0.0517502054572105,293.14312744140625,297.1499938964844,293.1499938964844,0.0499244183301925,-1464.621337890625,304.14892578125,0.6933445930480957,0.0973033234477043,0.0929567664861679,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598407924175262,1.0,1.0,0.9807218313217164,1.0,-0.5918008685112,0.2557465434074402,0.3360542953014374,0.0914479792118072,0.0,0.0,0.1351925581693649,24.8813533782959,25.0,-0.0897777527570724,-4190.61767578125,36.82145690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.093373142182827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130145266652107,0.1130187585949897,-4.230684680806007e-06,0.0,9.476186824031174e-05,0.0,0.0,4.3890557289123535,0.0,0.0,0.0,0.2717377245426178,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202921200543642,-878.3599853515625,304.1493835449219,0.5927562713623047,0.0610889308154583,0.0557459853589534,293.1453552246094,297.1499938964844,293.1499938964844,0.0240115355700254,-1004.76318359375,304.1492004394531,0.61107337474823,0.0664571821689605,0.0637691244482994,293.15142822265625,297.1499938964844,293.1499938964844,0.0290371142327785,-815.3717651367188,304.1494445800781,0.6299911737442017,0.0730649977922439,0.0517502054572105,293.14312744140625,297.1499938964844,293.1499938964844,0.0499244183301925,-1464.621337890625,304.14892578125,0.6933445930480957,0.0973033234477043,0.0929567664861679,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475894808769226,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,293.3182067871094,291.1443786621094,1.0,0.1598407924175262,1.0,1.0,0.9807218313217164,1.0,-0.5918008685112,0.2557465434074402,0.3360542953014374,0.0914479792118072,0.0,0.0,0.1351925581693649,24.8813533782959,25.0,-0.0897777527570724,-4190.61767578125,36.82145690917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.093373142182827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130145266652107,0.1130187585949897,-4.230684680806007e-06,0.0,9.476186824031174e-05,0.0,0.0,4.3890557289123535,0.0,0.0,0.0,0.2717377245426178,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377733170986,-881.502197265625,304.1493530273437,0.5937069654464722,0.0613147281110286,0.0559459216892719,293.1444702148437,297.1499938964844,293.1499938964844,0.0242248717695474,-1009.0884399414062,304.14910888671875,0.6121283173561096,0.0667551532387733,0.0640445053577423,293.1506652832031,297.1499938964844,293.1499938964844,0.0292525123804807,-816.6060180664062,304.1492919921875,0.6304173469543457,0.0731855556368827,0.0518299825489521,293.1425170898437,297.1499938964844,293.1499938964844,0.050173096358776,-1468.96142578125,304.1488952636719,0.6942315697669983,0.0976000875234603,0.0932332649827003,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599059700965881,1.0,1.0,0.9804310202598572,1.0,-0.5927929282188416,0.2560604214668274,0.3367325067520141,0.0919096022844314,0.0,0.0,0.1359300166368484,24.86716079711914,25.0,0.1838514357805252,-4197.73681640625,36.90837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935461297631263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133429780602455,0.1133472099900245,-4.231219918438001e-06,0.0,9.493742982158436e-05,0.0,0.0,4.402644634246826,0.0,0.0,0.0,0.2717896103858948,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204377733170986,-881.502197265625,304.1493530273437,0.5937069654464722,0.0613147281110286,0.0559459216892719,293.1444702148437,297.1499938964844,293.1499938964844,0.0242248717695474,-1009.0884399414062,304.14910888671875,0.6121283173561096,0.0667551532387733,0.0640445053577423,293.1506652832031,297.1499938964844,293.1499938964844,0.0292525123804807,-816.6060180664062,304.1492919921875,0.6304173469543457,0.0731855556368827,0.0518299825489521,293.1425170898437,297.1499938964844,293.1499938964844,0.050173096358776,-1468.96142578125,304.1488952636719,0.6942315697669983,0.0976000875234603,0.0932332649827003,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.547726035118103,0.050000000745058,0.2289218455553054,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1445007324219,1.0,0.1599059700965881,1.0,1.0,0.9804310202598572,1.0,-0.5927929282188416,0.2560604214668274,0.3367325067520141,0.0919096022844314,0.0,0.0,0.1359300166368484,24.86716079711914,25.0,0.1838514357805252,-4197.73681640625,36.90837860107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935461297631263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133429780602455,0.1133472099900245,-4.231219918438001e-06,0.0,9.493742982158436e-05,0.0,0.0,4.402644634246826,0.0,0.0,0.0,0.2717896103858948,4.0,0.0,1.0
313500,293.14373779296875,297.1499938964844,293.1499938964844,0.020512793213129,-883.1129150390625,304.1493225097656,0.5941929817199707,0.0614307299256324,0.0560487657785415,293.14404296875,297.1499938964844,293.1499938964844,0.0243380535393953,-1011.3722534179688,304.1490783691406,0.6126767992973328,0.0669125616550445,0.0641903057694435,293.1502990722656,297.1499938964844,293.1499938964844,0.029327692463994,-817.3557739257812,304.1492919921875,0.6306515336036682,0.0732533484697341,0.0518752187490463,293.1422119140625,297.1499938964844,293.1499938964844,0.0503010675311088,-1471.1949462890625,304.1488647460937,0.6946877241134644,0.0977532416582107,0.0933761373162269,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.5477952361106873,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,293.3182983398437,291.1446228027344,1.0,0.159941166639328,1.0,1.0,0.9802855849266052,1.0,-0.5933141112327576,0.2562271058559418,0.3370870053768158,0.0921478495001792,0.0,0.0,0.1362790316343307,24.860153198242188,25.0,0.3287184536457062,-4201.19287109375,36.954551696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.79296875,18000.0,0.0,0.0,0.0936350971460342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135002970695495,0.1135045289993286,-4.231481852912111e-06,0.0,9.502771717961878e-05,0.0,0.0,4.409160137176514,0.0,0.0,0.0,0.2718145549297333,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.020589206367731,-884.7484130859375,304.1493225097656,0.5946852564811707,0.0615486279129982,0.0561533793807029,293.1435852050781,297.1499938964844,293.1499938964844,0.0244554858654737,-1013.7344360351562,304.1490173339844,0.6132380962371826,0.0670753493905067,0.0643412992358207,293.14990234375,297.1499938964844,293.1499938964844,0.0293902046978473,-818.1085205078125,304.1492919921875,0.6308993101119995,0.0733260437846183,0.051923930644989,293.1419372558594,297.1499938964844,293.1499938964844,0.0504313558340072,-1473.4691162109375,304.1488342285156,0.695151686668396,0.0979093834757804,0.0935219153761863,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478648543357849,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,293.3183288574219,291.14483642578125,1.0,0.1599780917167663,1.0,1.0,0.9801424741744996,1.0,-0.5938512682914734,0.2563998997211456,0.3374513685703277,0.0923908427357673,0.0,0.0,0.1366111487150192,24.85322952270508,25.0,0.4574105143547058,-4204.5546875,37.00249099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.26617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937250703573226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136509254574775,0.113655149936676,-4.231735601933906e-06,0.0,9.51190377236344e-05,0.0,0.0,4.415403366088867,0.0,0.0,0.0,0.271838515996933,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206825621426105,-886.739990234375,304.1492919921875,0.5952828526496887,0.0616923011839389,0.0562809407711029,293.14306640625,297.1499938964844,293.1499938964844,0.0246015321463346,-1016.6620483398438,304.14898681640625,0.6139256954193115,0.0672770366072654,0.0645286068320274,293.1494445800781,297.1499938964844,293.1499938964844,0.0294651519507169,-819.0803833007812,304.1493225097656,0.6312127709388733,0.0734191536903381,0.0519865304231643,293.1416015625,297.1499938964844,293.1499938964844,0.0505904294550418,-1476.24658203125,304.1488037109375,0.6957172155380249,0.0981002151966095,0.0937002226710319,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479487776756287,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,293.318359375,291.14508056640625,1.0,0.1600244790315628,1.0,1.0,0.9799707531929016,1.0,-0.5945146679878235,0.2566144168376922,0.3379002213478088,0.0926882848143577,0.0,0.0,0.1369872391223907,24.845046997070312,25.0,0.5832345485687256,-4208.45751953125,37.06212615966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.2704162597656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938335955142974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138224005699157,0.1138266324996948,-4.232027094985824e-06,0.0,9.522917389404029e-05,0.0,0.0,4.422515392303467,0.0,0.0,0.0,0.2718658745288849,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207457244396209,-888.08349609375,304.1492919921875,0.5956845879554749,0.0617892406880855,0.056367065757513,293.1427307128906,297.1499938964844,293.1499938964844,0.024701764807105,-1018.6650390625,304.1489562988281,0.6143912672996521,0.0674149617552757,0.0646568313241005,293.1491394042969,297.1499938964844,293.1499938964844,0.0295153874903917,-819.7640991210938,304.1493225097656,0.6314306259155273,0.0734844729304313,0.0520305708050727,293.141357421875,297.1499938964844,293.1499938964844,0.0506979711353778,-1478.1246337890625,304.1487731933594,0.6960988640785217,0.0982293114066124,0.0938209071755409,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049252510071,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,293.318359375,291.1452941894531,1.0,0.1600565612316131,1.0,1.0,0.979856252670288,1.0,-0.5949671268463135,0.2567612826824188,0.338205873966217,0.0928899124264717,0.0,0.0,0.1372246593236923,24.83967018127441,25.0,0.6524271368980408,-4210.98046875,37.103057861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.2731018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.09390589594841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113931119441986,0.1139353513717651,-4.232213541399688e-06,0.0,9.530255192657933e-05,0.0,0.0,4.427026748657227,0.0,0.0,0.0,0.2718832492828369,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209071058779954,-891.5022583007812,304.1492614746094,0.5967013239860535,0.0620358884334564,0.056586381047964,293.1418762207031,297.1499938964844,293.1499938964844,0.0249634031206369,-1023.8704223632812,304.1488647460937,0.6155831217765808,0.0677729770541191,0.0649901703000068,293.1483764648437,297.1499938964844,293.1499938964844,0.0296454913914203,-821.6078491210938,304.1493225097656,0.6320094466209412,0.0736603438854217,0.0521495901048183,293.14080810546875,297.1499938964844,293.1499938964844,0.0509725660085678,-1482.922607421875,304.1487121582031,0.6970700025558472,0.0985590517520904,0.0941294580698013,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601413190364837,1.0,1.0,0.9795700311660768,1.0,-0.5961374640464783,0.2571432888507843,0.3389941751956939,0.0934062898159027,0.0,0.0,0.1377637982368469,24.82659149169922,25.0,0.7458798885345459,-4216.98291015625,37.20989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0940845310688018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141793951392173,0.1141836270689964,-4.232643732393626e-06,0.0,9.548383968649432e-05,0.0,0.0,4.437335968017578,0.0,0.0,0.0,0.2719230055809021,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209071058779954,-891.5022583007812,304.1492614746094,0.5967013239860535,0.0620358884334564,0.056586381047964,293.1418762207031,297.1499938964844,293.1499938964844,0.0249634031206369,-1023.8704223632812,304.1488647460937,0.6155831217765808,0.0677729770541191,0.0649901703000068,293.1483764648437,297.1499938964844,293.1499938964844,0.0296454913914203,-821.6078491210938,304.1493225097656,0.6320094466209412,0.0736603438854217,0.0521495901048183,293.14080810546875,297.1499938964844,293.1499938964844,0.0509725660085678,-1482.922607421875,304.1487121582031,0.6970700025558472,0.0985590517520904,0.0941294580698013,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.548145592212677,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,293.31842041015625,291.14581298828125,1.0,0.1601413190364837,1.0,1.0,0.9795700311660768,1.0,-0.5961374640464783,0.2571432888507843,0.3389941751956939,0.0934062898159027,0.0,0.0,0.1377637982368469,24.82659149169922,25.0,0.7458798885345459,-4216.98291015625,37.20989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.27911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0625,18000.0,0.0,0.0,0.0940845310688018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141793951392173,0.1141836270689964,-4.232643732393626e-06,0.0,9.548383968649432e-05,0.0,0.0,4.437335968017578,0.0,0.0,0.0,0.2719230055809021,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.021073181182146,-895.0008544921875,304.14923095703125,0.5977321863174438,0.0622879825532436,0.0568107590079307,293.1410522460937,297.1499938964844,293.1499938964844,0.0252400748431682,-1029.340576171875,304.1487731933594,0.6168093085289001,0.0681483522057533,0.0653403252363205,293.14764404296875,297.1499938964844,293.1499938964844,0.0297869089990854,-823.6387939453125,304.1493225097656,0.6326336860656738,0.0738530978560447,0.0522806048393249,293.1402893066406,297.1499938964844,293.1499938964844,0.0512548796832561,-1487.85986328125,304.148681640625,0.6980622410774231,0.0988978669047355,0.0944468230009079,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482862591743469,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602322608232498,1.0,1.0,0.9792869091033936,1.0,-0.5973590612411499,0.2575445175170898,0.3398145139217376,0.0939392521977424,0.0,0.0,0.1382310837507248,24.814085006713867,25.0,0.7310581803321838,-4222.580078125,37.32283020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0942567363381385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143953427672386,0.1143995746970176,-4.233021172694862e-06,0.0,9.5658608188387e-05,0.0,0.0,4.4463090896606445,0.0,0.0,0.0,0.2719576954841614,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.021073181182146,-895.0008544921875,304.14923095703125,0.5977321863174438,0.0622879825532436,0.0568107590079307,293.1410522460937,297.1499938964844,293.1499938964844,0.0252400748431682,-1029.340576171875,304.1487731933594,0.6168093085289001,0.0681483522057533,0.0653403252363205,293.14764404296875,297.1499938964844,293.1499938964844,0.0297869089990854,-823.6387939453125,304.1493225097656,0.6326336860656738,0.0738530978560447,0.0522806048393249,293.1402893066406,297.1499938964844,293.1499938964844,0.0512548796832561,-1487.85986328125,304.148681640625,0.6980622410774231,0.0988978669047355,0.0944468230009079,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482862591743469,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,293.3184814453125,291.1463317871094,1.0,0.1602322608232498,1.0,1.0,0.9792869091033936,1.0,-0.5973590612411499,0.2575445175170898,0.3398145139217376,0.0939392521977424,0.0,0.0,0.1382310837507248,24.814085006713867,25.0,0.7310581803321838,-4222.580078125,37.32283020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0942567363381385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143953427672386,0.1143995746970176,-4.233021172694862e-06,0.0,9.5658608188387e-05,0.0,0.0,4.4463090896606445,0.0,0.0,0.0,0.2719576954841614,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212435722351074,-898.5709228515625,304.1492004394531,0.5987733602523804,0.0625447109341621,0.0570394545793533,293.1402282714844,297.1499938964844,293.1499938964844,0.0255306363105773,-1035.0496826171875,304.1487121582031,0.6180634498596191,0.068539097905159,0.0657053813338279,293.1469116210937,297.1499938964844,293.1499938964844,0.0299486331641674,-825.84326171875,304.1492614746094,0.633298933506012,0.0740611627697944,0.0524225197732448,293.1398010253906,297.1499938964844,293.1499938964844,0.0515441745519638,-1492.924560546875,304.1486511230469,0.6990718841552734,0.0992446094751358,0.0947719067335128,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603289246559143,1.0,1.0,0.9790037870407104,1.0,-0.5986260175704956,0.2579626142978668,0.3406634032726288,0.0944877043366432,0.0,0.0,0.1386392563581466,24.802186965942383,25.0,0.6528438329696655,-4227.8515625,37.441314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0944190770387649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145840287208557,0.1145882606506347,-4.233350864524255e-06,0.0,9.582335769664496e-05,0.0,0.0,4.4541521072387695,0.0,0.0,0.0,0.2719880044460296,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212435722351074,-898.5709228515625,304.1492004394531,0.5987733602523804,0.0625447109341621,0.0570394545793533,293.1402282714844,297.1499938964844,293.1499938964844,0.0255306363105773,-1035.0496826171875,304.1487121582031,0.6180634498596191,0.068539097905159,0.0657053813338279,293.1469116210937,297.1499938964844,293.1499938964844,0.0299486331641674,-825.84326171875,304.1492614746094,0.633298933506012,0.0740611627697944,0.0524225197732448,293.1398010253906,297.1499938964844,293.1499938964844,0.0515441745519638,-1492.924560546875,304.1486511230469,0.6990718841552734,0.0992446094751358,0.0947719067335128,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265089035034,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,293.3185119628906,291.14678955078125,1.0,0.1603289246559143,1.0,1.0,0.9790037870407104,1.0,-0.5986260175704956,0.2579626142978668,0.3406634032726288,0.0944877043366432,0.0,0.0,0.1386392563581466,24.802186965942383,25.0,0.6528438329696655,-4227.8515625,37.441314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.28875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0944190770387649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145840287208557,0.1145882606506347,-4.233350864524255e-06,0.0,9.582335769664496e-05,0.0,0.0,4.4541521072387695,0.0,0.0,0.0,0.2719880044460296,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213304031640291,-900.3828735351562,304.1492004394531,0.5992974638938904,0.0626747757196426,0.0571553818881511,293.13983154296875,297.1499938964844,293.1499938964844,0.0256812460720539,-1037.9949951171875,304.148681640625,0.6187010407447815,0.0687402486801147,0.0658935233950614,293.14654541015625,297.1499938964844,293.1499938964844,0.03003591299057,-827.0126342773438,304.1492614746094,0.6336472034454346,0.0741710737347602,0.052497673779726,293.1395568847656,297.1499938964844,293.1499938964844,0.0516914837062358,-1495.5057373046875,304.14862060546875,0.6995829939842224,0.0994209423661232,0.0949373319745063,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5484963059425354,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.15576171875,293.31854248046875,291.14697265625,1.0,0.1603794991970062,1.0,1.0,0.9788622260093688,1.0,-0.5992766618728638,0.2581780254840851,0.3410986661911011,0.0947677567601203,0.0,0.0,0.1388229578733444,24.796499252319336,25.0,0.5982536673545837,-4230.3818359375,37.50270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2908020019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0944952666759491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146688461303711,0.1146730780601501,-4.233499112160644e-06,0.0,9.59006865741685e-05,0.0,0.0,4.457677841186523,0.0,0.0,0.0,0.2720016241073608,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214182119816541,-902.2102661132812,304.149169921875,0.5998231172561646,0.0628058016300201,0.0572722032666206,293.13946533203125,297.1499938964844,293.1499938964844,0.0258350111544132,-1040.9925537109375,304.14862060546875,0.6193439960479736,0.0689447000622749,0.0660848766565322,293.1462097167969,297.1499938964844,293.1499938964844,0.0301262848079204,-828.2221069335938,304.14923095703125,0.6340044736862183,0.07428440451622,0.0525752641260623,293.13934326171875,297.1499938964844,293.1499938964844,0.0518403314054012,-1498.115478515625,304.1485900878906,0.7000975012779236,0.0995989963412284,0.0951044112443924,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485658645629883,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,293.3185729980469,291.14715576171875,1.0,0.160431370139122,1.0,1.0,0.978723168373108,1.0,-0.5999372005462646,0.2583969831466675,0.3415402173995971,0.0950513258576393,0.0,0.0,0.1389964669942855,24.79097557067871,25.0,0.5382294058799744,-4232.85693359375,37.56534576416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.2927551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945680737495422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147487834095954,0.1147530153393745,-4.233637810102664e-06,0.0,9.597457392374054e-05,0.0,0.0,4.461000442504883,0.0,0.0,0.0,0.2720144391059875,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215964745730161,-905.9049682617188,304.1491394042969,0.600877583026886,0.0630703046917915,0.0575081296265125,293.13873291015625,297.1499938964844,293.1499938964844,0.0261510238051414,-1047.123291015625,304.1485595703125,0.6206427812576294,0.0693621411919593,0.0664759278297424,293.1455078125,297.1499938964844,293.1499938964844,0.0303151290863752,-830.7457885742188,304.149169921875,0.6347429156303406,0.0745200291275978,0.0527368783950805,293.1388854980469,297.1499938964844,293.1499938964844,0.0521420203149318,-1503.4095458984375,304.1485595703125,0.701134979724884,0.0999595150351524,0.0954428911209106,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605386435985565,1.0,1.0,0.978445053100586,1.0,-0.601283848285675,0.2588439285755157,0.3424399197101593,0.0956283882260322,0.0,0.0,0.1393196582794189,24.7803897857666,25.0,0.4251284897327423,-4237.6767578125,37.69400024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947038531303405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148973032832145,0.1149015352129936,-4.233894287608564e-06,0.0,9.611236600903794e-05,0.0,0.0,4.467173099517822,0.0,0.0,0.0,0.2720382511615753,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215964745730161,-905.9049682617188,304.1491394042969,0.600877583026886,0.0630703046917915,0.0575081296265125,293.13873291015625,297.1499938964844,293.1499938964844,0.0261510238051414,-1047.123291015625,304.1485595703125,0.6206427812576294,0.0693621411919593,0.0664759278297424,293.1455078125,297.1499938964844,293.1499938964844,0.0303151290863752,-830.7457885742188,304.149169921875,0.6347429156303406,0.0745200291275978,0.0527368783950805,293.1388854980469,297.1499938964844,293.1499938964844,0.0521420203149318,-1503.4095458984375,304.1485595703125,0.701134979724884,0.0999595150351524,0.0954428911209106,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487042665481567,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1670837402344,293.3186340332031,291.1474609375,1.0,0.1605386435985565,1.0,1.0,0.978445053100586,1.0,-0.601283848285675,0.2588439285755157,0.3424399197101593,0.0956283882260322,0.0,0.0,0.1393196582794189,24.7803897857666,25.0,0.4251284897327423,-4237.6767578125,37.69400024414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947038531303405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148973032832145,0.1149015352129936,-4.233894287608564e-06,0.0,9.611236600903794e-05,0.0,0.0,4.467173099517822,0.0,0.0,0.0,0.2720382511615753,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.021778305992484,-909.65283203125,304.1491394042969,0.6019355654716492,0.0633380636572837,0.0577471107244491,293.1380310058594,297.1499938964844,293.1499938964844,0.0264785829931497,-1053.4373779296875,304.14849853515625,0.6219595670700073,0.0697910487651825,0.0668782219290733,293.1448669433594,297.1499938964844,293.1499938964844,0.0305151604115962,-833.4135131835938,304.14910888671875,0.6355137825012207,0.0747679620981216,0.0529073402285575,293.1384582519531,297.1499938964844,293.1499938964844,0.0524491406977176,-1508.805419921875,304.1485290527344,0.7021833658218384,0.100326120853424,0.0957872942090034,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606508940458297,1.0,1.0,0.9781668782234192,1.0,-0.6026654839515686,0.259303331375122,0.3433621823787689,0.0962188467383384,0.0,0.0,0.1396139115095138,24.770517349243164,25.0,0.3190756142139435,-4242.3447265625,37.82734298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948248282074928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150320172309875,0.1150362566113472,-4.234124844515463e-06,0.0,9.623514779377727e-05,0.0,0.0,4.472771167755127,0.0,0.0,0.0,0.272059828042984,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.021778305992484,-909.65283203125,304.1491394042969,0.6019355654716492,0.0633380636572837,0.0577471107244491,293.1380310058594,297.1499938964844,293.1499938964844,0.0264785829931497,-1053.4373779296875,304.14849853515625,0.6219595670700073,0.0697910487651825,0.0668782219290733,293.1448669433594,297.1499938964844,293.1499938964844,0.0305151604115962,-833.4135131835938,304.14910888671875,0.6355137825012207,0.0747679620981216,0.0529073402285575,293.1384582519531,297.1499938964844,293.1499938964844,0.0524491406977176,-1508.805419921875,304.1485290527344,0.7021833658218384,0.100326120853424,0.0957872942090034,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488412380218506,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,293.3186950683594,291.147705078125,1.0,0.1606508940458297,1.0,1.0,0.9781668782234192,1.0,-0.6026654839515686,0.259303331375122,0.3433621823787689,0.0962188467383384,0.0,0.0,0.1396139115095138,24.770517349243164,25.0,0.3190756142139435,-4242.3447265625,37.82734298706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,304.2998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948248282074928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150320172309875,0.1150362566113472,-4.234124844515463e-06,0.0,9.623514779377727e-05,0.0,0.0,4.472771167755127,0.0,0.0,0.0,0.272059828042984,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219632629305124,-913.4440307617188,304.14910888671875,0.6029945015907288,0.0636084228754043,0.0579885430634021,293.1373596191406,297.1499938964844,293.1499938964844,0.0268328133970499,-1059.88623046875,304.1484069824219,0.6232891082763672,0.070229172706604,0.0672896206378936,293.14422607421875,297.1499938964844,293.1499938964844,0.0307246707379817,-836.2015380859375,304.1490478515625,0.6363115310668945,0.0750260576605796,0.053085159510374,293.1380920410156,297.1499938964844,293.1499938964844,0.0527607724070549,-1514.287353515625,304.14849853515625,0.703239917755127,0.100697785615921,0.0961366519331932,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.548976719379425,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607674360275268,1.0,1.0,0.9778913259506226,1.0,-0.6040758490562439,0.2597724795341491,0.3443033993244171,0.0968213826417923,0.0,0.0,0.1398900598287582,24.76132583618164,25.0,0.2210357636213302,-4246.90185546875,37.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949326306581497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151576936244964,0.1151619330048561,-4.234337666275678e-06,0.0,9.634454909246416e-05,0.0,0.0,4.477991580963135,0.0,0.0,0.0,0.2720798850059509,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219632629305124,-913.4440307617188,304.14910888671875,0.6029945015907288,0.0636084228754043,0.0579885430634021,293.1373596191406,297.1499938964844,293.1499938964844,0.0268328133970499,-1059.88623046875,304.1484069824219,0.6232891082763672,0.070229172706604,0.0672896206378936,293.14422607421875,297.1499938964844,293.1499938964844,0.0307246707379817,-836.2015380859375,304.1490478515625,0.6363115310668945,0.0750260576605796,0.053085159510374,293.1380920410156,297.1499938964844,293.1499938964844,0.0527607724070549,-1514.287353515625,304.14849853515625,0.703239917755127,0.100697785615921,0.0961366519331932,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.548976719379425,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1840515136719,293.3187561035156,291.1478576660156,1.0,0.1607674360275268,1.0,1.0,0.9778913259506226,1.0,-0.6040758490562439,0.2597724795341491,0.3443033993244171,0.0968213826417923,0.0,0.0,0.1398900598287582,24.76132583618164,25.0,0.2210357636213302,-4246.90185546875,37.9647216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172180175781,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949326306581497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151576936244964,0.1151619330048561,-4.234337666275678e-06,0.0,9.634454909246416e-05,0.0,0.0,4.477991580963135,0.0,0.0,0.0,0.2720798850059509,4.0,0.0,1.0
