time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221512056887149,-917.2750854492188,304.14910888671875,0.6040527820587158,0.0638811215758323,0.0582321994006633,293.1367492675781,297.1499938964844,293.1499938964844,0.0271515119820833,-1066.5137939453125,304.1484069824219,0.624629557132721,0.0706754401326179,0.0677092000842094,293.1436462402344,297.1499938964844,293.1499938964844,0.0309431459754705,-839.1023559570312,304.1490173339844,0.6371338963508606,0.0752935782074928,0.0532698556780815,293.1377258300781,297.1499938964844,293.1499938964844,0.0530767142772674,-1519.85205078125,304.1484680175781,0.7043032050132751,0.1010742932558059,0.096490740776062,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101741790771,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.1479797363281,1.0,0.1608882546424865,1.0,1.0,0.977615773677826,1.0,-0.6055127382278442,0.260250449180603,0.3452622890472412,0.0974355787038803,0.0,0.0,0.1401553004980087,24.752893447875977,25.0,0.1282653361558914,-4251.38330078125,38.10602188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950277149677276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152775883674621,0.1152818277478218,-4.234537300362717e-06,0.0,9.644105011830106e-05,0.0,0.0,4.482969284057617,0.0,0.0,0.0,0.2720989882946014,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221512056887149,-917.2750854492188,304.14910888671875,0.6040527820587158,0.0638811215758323,0.0582321994006633,293.1367492675781,297.1499938964844,293.1499938964844,0.0271515119820833,-1066.5137939453125,304.1484069824219,0.624629557132721,0.0706754401326179,0.0677092000842094,293.1436462402344,297.1499938964844,293.1499938964844,0.0309431459754705,-839.1023559570312,304.1490173339844,0.6371338963508606,0.0752935782074928,0.0532698556780815,293.1377258300781,297.1499938964844,293.1499938964844,0.0530767142772674,-1519.85205078125,304.1484680175781,0.7043032050132751,0.1010742932558059,0.096490740776062,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491101741790771,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,293.3188171386719,291.1479797363281,1.0,0.1608882546424865,1.0,1.0,0.977615773677826,1.0,-0.6055127382278442,0.260250449180603,0.3452622890472412,0.0974355787038803,0.0,0.0,0.1401553004980087,24.752893447875977,25.0,0.1282653361558914,-4251.38330078125,38.10602188110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1201477050781,304.3057556152344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950277149677276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152775883674621,0.1152818277478218,-4.234537300362717e-06,0.0,9.644105011830106e-05,0.0,0.0,4.482969284057617,0.0,0.0,0.0,0.2720989882946014,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222462229430675,-919.2037963867188,304.1490783691406,0.6045810580253601,0.0640182122588157,0.0583547390997409,293.1364440917969,297.1499938964844,293.1499938964844,0.0272923503071069,-1069.8428955078125,304.1484375,0.6253024935722351,0.0709009990096092,0.0679214596748352,293.1433410644531,297.1499938964844,293.1499938964844,0.0310553535819053,-840.589599609375,304.14898681640625,0.6375529766082764,0.0754303336143493,0.0533644296228885,293.1375427246094,297.1499938964844,293.1499938964844,0.0532361455261707,-1522.662841796875,304.1484680175781,0.7048367857933044,0.1012641787528991,0.0966694056987762,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491759777069092,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,293.31884765625,291.1479797363281,1.0,0.1609501540660858,1.0,1.0,0.9774779677391052,1.0,-0.6062397360801697,0.2604921460151672,0.34574756026268,0.0977468267083168,0.0,0.0,0.1402868777513504,24.74897193908692,25.0,0.0834451764822006,-4253.607421875,38.178009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950711742043495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153367087244987,0.1153409406542778,-4.234634616295807e-06,0.0,9.648515697335824e-05,0.0,0.0,4.4854230880737305,0.0,0.0,0.0,0.2721083760261535,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223418399691581,-921.1394653320312,304.1490783691406,0.6051083207130432,0.0641557201743125,0.0584776662290096,293.1361694335937,297.1499938964844,293.1499938964844,0.0274294335395097,-1073.2105712890625,304.1484680175781,0.6259763836860657,0.0711278244853019,0.0681350082159042,293.14306640625,297.1499938964844,293.1499938964844,0.0311691928654909,-842.0968017578125,304.1489562988281,0.6379761099815369,0.0755687355995178,0.053460206836462,293.13739013671875,297.1499938964844,293.1499938964844,0.0533964149653911,-1525.490234375,304.1484375,0.7053712010383606,0.1014550402760505,0.0968489944934845,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411851882935,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,293.31890869140625,291.14801025390625,1.0,0.1610129177570343,1.0,1.0,0.977343201637268,1.0,-0.6069712042808533,0.2607351541519165,0.3462360501289367,0.0980603992938995,0.0,0.0,0.1404191851615905,24.7452449798584,25.0,0.039969403296709,-4255.82763671875,38.250770568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,304.3083801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.548828125,18000.0,0.0,0.0,0.0951124727725982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153959333896637,0.1154001727700233,-4.234731477481546e-06,0.0,9.652706648921594e-05,0.0,0.0,4.487880706787109,0.0,0.0,0.0,0.2721177637577057,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225348360836505,-925.0299682617188,304.1490783691406,0.6061592102050781,0.0644317343831062,0.0587245188653469,293.1356506347656,297.1499938964844,293.1499938964844,0.0276998747140169,-1079.999755859375,304.1485290527344,0.6273255348205566,0.0715843811631202,0.0685652121901512,293.142578125,297.1499938964844,293.1499938964844,0.0314011462032794,-845.162353515625,304.14892578125,0.6388327479362488,0.0758494958281517,0.053654808551073,293.1370544433594,297.1499938964844,293.1499938964844,0.0537192337214946,-1531.1907958984375,304.1484375,0.7064418196678162,0.1018393263220787,0.0972107499837875,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611409336328506,1.0,1.0,0.9770736694335938,1.0,-0.6084460020065308,0.2612243294715881,0.3472216725349426,0.0986947789788246,0.0,0.0,0.1406897455453872,24.73837661743164,25.0,-0.0402047112584114,-4260.27490234375,38.3984489440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951898992061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155165135860443,0.1155207455158233,-4.234926109347725e-06,0.0,9.660564683144912e-05,0.0,0.0,4.492881774902344,0.0,0.0,0.0,0.2721368670463562,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225348360836505,-925.0299682617188,304.1490783691406,0.6061592102050781,0.0644317343831062,0.0587245188653469,293.1356506347656,297.1499938964844,293.1499938964844,0.0276998747140169,-1079.999755859375,304.1485290527344,0.6273255348205566,0.0715843811631202,0.0685652121901512,293.142578125,297.1499938964844,293.1499938964844,0.0314011462032794,-845.162353515625,304.14892578125,0.6388327479362488,0.0758494958281517,0.053654808551073,293.1370544433594,297.1499938964844,293.1499938964844,0.0537192337214946,-1531.1907958984375,304.1484375,0.7064418196678162,0.1018393263220787,0.0972107499837875,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696331977844,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,293.3190002441406,291.1479797363281,1.0,0.1611409336328506,1.0,1.0,0.9770736694335938,1.0,-0.6084460020065308,0.2612243294715881,0.3472216725349426,0.0986947789788246,0.0,0.0,0.1406897455453872,24.73837661743164,25.0,-0.0402047112584114,-4260.27490234375,38.3984489440918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.3108215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951898992061615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155165135860443,0.1155207455158233,-4.234926109347725e-06,0.0,9.660564683144912e-05,0.0,0.0,4.492881774902344,0.0,0.0,0.0,0.2721368670463562,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.022729892283678,-928.9402465820312,304.1490478515625,0.6072036623954773,0.0647087544202804,0.0589723959565162,293.1351928710937,297.1499938964844,293.1499938964844,0.0279783234000206,-1086.824462890625,304.1485595703125,0.628673255443573,0.0720432549715042,0.0689980760216713,293.14208984375,297.1499938964844,293.1499938964844,0.0316373743116855,-848.277099609375,304.1488952636719,0.6396983861923218,0.0761338397860527,0.0538522936403751,293.13677978515625,297.1499938964844,293.1499938964844,0.0540446490049362,-1536.94482421875,304.1484069824219,0.707513153553009,0.1022266000509262,0.0975754782557487,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.161271870136261,1.0,1.0,0.9768040776252748,1.0,-0.6099323630332947,0.2617160379886627,0.3482163250446319,0.0993377640843391,0.0,0.0,0.1409735679626464,24.732311248779297,25.0,-0.1122478619217872,-4264.76220703125,38.5485954284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952628701925277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156423985958099,0.1156466379761695,-4.235126652929466e-06,0.0,9.667970152804628e-05,0.0,0.0,4.498101711273193,0.0,0.0,0.0,0.2721567451953888,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022729892283678,-928.9402465820312,304.1490478515625,0.6072036623954773,0.0647087544202804,0.0589723959565162,293.1351928710937,297.1499938964844,293.1499938964844,0.0279783234000206,-1086.824462890625,304.1485595703125,0.628673255443573,0.0720432549715042,0.0689980760216713,293.14208984375,297.1499938964844,293.1499938964844,0.0316373743116855,-848.277099609375,304.1488952636719,0.6396983861923218,0.0761338397860527,0.0538522936403751,293.13677978515625,297.1499938964844,293.1499938964844,0.0540446490049362,-1536.94482421875,304.1484069824219,0.707513153553009,0.1022266000509262,0.0975754782557487,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494951605796814,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,293.319091796875,291.1478881835937,1.0,0.161271870136261,1.0,1.0,0.9768040776252748,1.0,-0.6099323630332947,0.2617160379886627,0.3482163250446319,0.0993377640843391,0.0,0.0,0.1409735679626464,24.732311248779297,25.0,-0.1122478619217872,-4264.76220703125,38.5485954284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952628701925277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156423985958099,0.1156466379761695,-4.235126652929466e-06,0.0,9.667970152804628e-05,0.0,0.0,4.498101711273193,0.0,0.0,0.0,0.2721567451953888,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229267459362745,-932.8648071289062,304.1490478515625,0.6082401871681213,0.0649864375591278,0.0592209585011005,293.1347961425781,297.1499938964844,293.1499938964844,0.0282606612890958,-1093.670654296875,304.1485595703125,0.63001549243927,0.0725025832653045,0.0694318190217018,293.1416931152344,297.1499938964844,293.1499938964844,0.0318761877715587,-851.4186401367188,304.1488647460937,0.6405674815177917,0.0764198154211044,0.0540512613952159,293.1365051269531,297.1499938964844,293.1499938964844,0.0543721802532672,-1542.7437744140625,304.1484069824219,0.7085830569267273,0.1026163697242736,0.0979426950216293,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174097061157,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614053100347519,1.0,1.0,0.9765381217002868,1.0,-0.6114254593849182,0.2622081339359283,0.3492173552513122,0.0999883413314819,0.0,0.0,0.141276404261589,24.727066040039062,25.0,-0.1765771657228469,-4269.32421875,38.70073699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953342393040657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157762929797172,0.1157805323600769,-4.235338565194979e-06,0.0,9.675212641013786e-05,0.0,0.0,4.503652572631836,0.0,0.0,0.0,0.2721778452396393,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229267459362745,-932.8648071289062,304.1490478515625,0.6082401871681213,0.0649864375591278,0.0592209585011005,293.1347961425781,297.1499938964844,293.1499938964844,0.0282606612890958,-1093.670654296875,304.1485595703125,0.63001549243927,0.0725025832653045,0.0694318190217018,293.1416931152344,297.1499938964844,293.1499938964844,0.0318761877715587,-851.4186401367188,304.1488647460937,0.6405674815177917,0.0764198154211044,0.0540512613952159,293.1365051269531,297.1499938964844,293.1499938964844,0.0543721802532672,-1542.7437744140625,304.1484069824219,0.7085830569267273,0.1026163697242736,0.0979426950216293,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496174097061157,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,293.3191833496094,291.14776611328125,1.0,0.1614053100347519,1.0,1.0,0.9765381217002868,1.0,-0.6114254593849182,0.2622081339359283,0.3492173552513122,0.0999883413314819,0.0,0.0,0.141276404261589,24.727066040039062,25.0,-0.1765771657228469,-4269.32421875,38.70073699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953342393040657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157762929797172,0.1157805323600769,-4.235338565194979e-06,0.0,9.675212641013786e-05,0.0,0.0,4.503652572631836,0.0,0.0,0.0,0.2721778452396393,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231253448873758,-936.802490234375,304.1490173339844,0.6092686653137207,0.0652648285031318,0.0594701431691646,293.1344299316406,297.1499938964844,293.1499938964844,0.02854960039258,-1100.5557861328125,304.1485595703125,0.6313509345054626,0.0729616656899452,0.0698654502630233,293.14129638671875,297.1499938964844,293.1499938964844,0.0321166589856147,-854.574951171875,304.1488342285156,0.6414374709129333,0.0767067000269889,0.0542509593069553,293.1362609863281,297.1499938964844,293.1499938964844,0.0547016225755214,-1548.58447265625,304.1483764648437,0.7096430063247681,0.1030085757374763,0.0983122289180755,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366189956665,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615408807992935,1.0,1.0,0.9762721657752992,1.0,-0.6129230856895447,0.2626997530460357,0.3502233028411865,0.1006460711359977,0.0,0.0,0.1416036039590835,24.722570419311523,25.0,-0.2380794733762741,-4274.0048828125,38.85456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954066812992096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159206554293632,0.1159248873591423,-4.235565029375721e-06,0.0,9.68256499618292e-05,0.0,0.0,4.509636402130127,0.0,0.0,0.0,0.2722005844116211,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231253448873758,-936.802490234375,304.1490173339844,0.6092686653137207,0.0652648285031318,0.0594701431691646,293.1344299316406,297.1499938964844,293.1499938964844,0.02854960039258,-1100.5557861328125,304.1485595703125,0.6313509345054626,0.0729616656899452,0.0698654502630233,293.14129638671875,297.1499938964844,293.1499938964844,0.0321166589856147,-854.574951171875,304.1488342285156,0.6414374709129333,0.0767067000269889,0.0542509593069553,293.1362609863281,297.1499938964844,293.1499938964844,0.0547016225755214,-1548.58447265625,304.1483764648437,0.7096430063247681,0.1030085757374763,0.0983122289180755,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497366189956665,0.050000000745058,0.2288500964641571,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,293.3193054199219,291.1476135253906,1.0,0.1615408807992935,1.0,1.0,0.9762721657752992,1.0,-0.6129230856895447,0.2626997530460357,0.3502233028411865,0.1006460711359977,0.0,0.0,0.1416036039590835,24.722570419311523,25.0,-0.2380794733762741,-4274.0048828125,38.85456848144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954066812992096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159206554293632,0.1159248873591423,-4.235565029375721e-06,0.0,9.68256499618292e-05,0.0,0.0,4.509636402130127,0.0,0.0,0.0,0.2722005844116211,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232253316789865,-938.7769165039062,304.1490173339844,0.6097804307937622,0.0654043555259704,0.0595950223505497,293.1342468261719,297.1499938964844,293.1499938964844,0.0288771875202655,-1103.7286376953125,304.1482238769531,0.6320171356201172,0.0731914862990379,0.0700823664665222,293.1411437988281,297.1499938964844,293.1499938964844,0.0322374776005744,-856.158203125,304.1488342285156,0.6418731212615967,0.0768505036830902,0.054351057857275,293.1361389160156,297.1499938964844,293.1499938964844,0.0548670664429664,-1551.520751953125,304.1483764648437,0.7101685404777527,0.103205606341362,0.0984978675842285,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497955083847046,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,293.3193664550781,291.1474914550781,1.0,0.161609336733818,1.0,1.0,0.9761391878128052,1.0,-0.6136736869812012,0.2629454731941223,0.3507281839847564,0.1009775772690773,0.0,0.0,0.1417776197195053,24.720537185668945,25.0,-0.2712149024009704,-4276.4052734375,38.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954440087080001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115997314453125,0.116001546382904,-4.235684627929004e-06,0.0,9.686353587312624e-05,0.0,0.0,4.512814044952393,0.0,0.0,0.0,0.2722126543521881,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233258213847875,-940.7559814453124,304.1490173339844,0.6102909445762634,0.0655441805720329,0.0597201287746429,293.13409423828125,297.1499938964844,293.1499938964844,0.0293484292924404,-1107.16796875,304.1477355957031,0.6326839923858643,0.0734219700098037,0.0702997893095016,293.1409912109375,297.1499938964844,293.1499938964844,0.0323587283492088,-857.7454223632812,304.1488342285156,0.6423094868659973,0.0769946426153183,0.0544513501226902,293.13604736328125,297.1499938964844,293.1499938964844,0.0550330244004726,-1554.4681396484375,304.1483764648437,0.7106915712356567,0.1034033447504043,0.0986841171979904,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498540997505188,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,293.3194274902344,291.1473999023437,1.0,0.1616782397031784,1.0,1.0,0.9760069251060486,1.0,-0.6144261360168457,0.2631914019584656,0.3512347638607025,0.1013109683990478,0.0,0.0,0.1419597864151001,24.718605041503903,25.0,-0.3087182939052582,-4278.857421875,39.00998306274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.3197021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954824388027191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160774603486061,0.1160816997289657,-4.235809683450498e-06,0.0,9.690254228189588e-05,0.0,0.0,4.516136169433594,0.0,0.0,0.0,0.2722252607345581,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.023528654128313,-944.734619140625,304.1490173339844,0.6113092303276062,0.0658251047134399,0.059971410781145,293.1338195800781,297.1499938964844,293.1499938964844,0.0297364201396703,-1114.1988525390625,304.1478576660156,0.6340159177780151,0.0738824605941772,0.0707347765564918,293.14068603515625,297.1499938964844,293.1499938964844,0.0326029695570468,-860.93798828125,304.1488037109375,0.6431857347488403,0.0772843435406684,0.0546528697013855,293.13580322265625,297.1499938964844,293.1499938964844,0.0553670860826969,-1560.4075927734375,304.1483459472656,0.711732029914856,0.1038015112280845,0.0990590900182724,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703884124756,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618173867464065,1.0,1.0,0.9757423996925354,1.0,-0.6159367561340332,0.2636839747428894,0.3522527813911438,0.1019833907485008,0.0,0.0,0.1423572301864624,24.71507453918457,25.0,-0.3897914886474609,-4283.9775390625,39.1671028137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955644398927688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162520051002502,0.1162562370300293,-4.236079803376924e-06,0.0,9.69857646850869e-05,0.0,0.0,4.523370265960693,0.0,0.0,0.0,0.2722527086734772,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.023528654128313,-944.734619140625,304.1490173339844,0.6113092303276062,0.0658251047134399,0.059971410781145,293.1338195800781,297.1499938964844,293.1499938964844,0.0297364201396703,-1114.1988525390625,304.1478576660156,0.6340159177780151,0.0738824605941772,0.0707347765564918,293.14068603515625,297.1499938964844,293.1499938964844,0.0326029695570468,-860.93798828125,304.1488037109375,0.6431857347488403,0.0772843435406684,0.0546528697013855,293.13580322265625,297.1499938964844,293.1499938964844,0.0553670860826969,-1560.4075927734375,304.1483459472656,0.711732029914856,0.1038015112280845,0.0990590900182724,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499703884124756,0.050000000745058,0.2288418412208557,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,293.319580078125,291.1471252441406,1.0,0.1618173867464065,1.0,1.0,0.9757423996925354,1.0,-0.6159367561340332,0.2636839747428894,0.3522527813911438,0.1019833907485008,0.0,0.0,0.1423572301864624,24.71507453918457,25.0,-0.3897914886474609,-4283.9775390625,39.1671028137207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300048828125,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955644398927688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162520051002502,0.1162562370300293,-4.236079803376924e-06,0.0,9.69857646850869e-05,0.0,0.0,4.523370265960693,0.0,0.0,0.0,0.2722527086734772,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237340927124023,-948.743408203125,304.14898681640625,0.6123193502426147,0.0661079883575439,0.0602243579924106,293.1335754394531,297.1499938964844,293.1499938964844,0.0301084127277135,-1121.08740234375,304.14794921875,0.6353474855422974,0.0743436068296432,0.0711700767278671,293.1404113769531,297.1499938964844,293.1499938964844,0.0328497067093849,-864.156982421875,304.1488037109375,0.64406818151474,0.0775762274861335,0.054855827242136,293.1356201171875,297.1499938964844,293.1499938964844,0.0557040683925151,-1566.4078369140625,304.1483459472656,0.7127668857574463,0.1042034104466438,0.0994374677538871,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619580686092376,1.0,1.0,0.975477933883667,1.0,-0.6174554824829102,0.2641778886318207,0.3532775938510895,0.1026631593704223,0.0,0.0,0.1428017020225525,24.71182632446289,25.0,-0.4723806083202362,-4289.4375,39.32585525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956547111272811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164471879601478,0.1164514198899269,-4.236380846123211e-06,0.0,9.707736899144948e-05,0.0,0.0,4.531460762023926,0.0,0.0,0.0,0.2722833454608917,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237340927124023,-948.743408203125,304.14898681640625,0.6123193502426147,0.0661079883575439,0.0602243579924106,293.1335754394531,297.1499938964844,293.1499938964844,0.0301084127277135,-1121.08740234375,304.14794921875,0.6353474855422974,0.0743436068296432,0.0711700767278671,293.1404113769531,297.1499938964844,293.1499938964844,0.0328497067093849,-864.156982421875,304.1488037109375,0.64406818151474,0.0775762274861335,0.054855827242136,293.1356201171875,297.1499938964844,293.1499938964844,0.0557040683925151,-1566.4078369140625,304.1483459472656,0.7127668857574463,0.1042034104466438,0.0994374677538871,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.550086259841919,0.050000000745058,0.2288377583026886,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,293.3197326660156,291.14678955078125,1.0,0.1619580686092376,1.0,1.0,0.975477933883667,1.0,-0.6174554824829102,0.2641778886318207,0.3532775938510895,0.1026631593704223,0.0,0.0,0.1428017020225525,24.71182632446289,25.0,-0.4723806083202362,-4289.4375,39.32585525512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.129150390625,304.3246154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956547111272811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164471879601478,0.1164514198899269,-4.236380846123211e-06,0.0,9.707736899144948e-05,0.0,0.0,4.531460762023926,0.0,0.0,0.0,0.2722833454608917,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239424929022789,-952.7886352539062,304.14898681640625,0.6133213043212891,0.0663932561874389,0.0604793168604373,293.1333312988281,297.1499938964844,293.1499938964844,0.0304905604571104,-1128.003662109375,304.1479797363281,0.6366830468177795,0.0748064443469047,0.0716067403554916,293.1401672363281,297.1499938964844,293.1499938964844,0.0330992676317691,-867.4068603515625,304.1487731933594,0.6449587941169739,0.0778706297278404,0.0550604723393917,293.1354064941406,297.1499938964844,293.1499938964844,0.0560443140566349,-1572.475341796875,304.1483154296875,0.7137988805770874,0.1046094819903373,0.0998196527361869,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027273178101,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621002256870269,1.0,1.0,0.9752175211906432,1.0,-0.6189848780632019,0.2646741569042206,0.3543107211589813,0.103350706398487,0.0,0.0,0.1433002203702926,24.70870018005371,25.0,-0.5664427280426025,-4295.31298828125,39.48634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957550629973411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116666093468666,0.1166703253984451,-4.236717359162867e-06,0.0,9.71792178461328e-05,0.0,0.0,4.540535926818848,0.0,0.0,0.0,0.2723177373409271,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239424929022789,-952.7886352539062,304.14898681640625,0.6133213043212891,0.0663932561874389,0.0604793168604373,293.1333312988281,297.1499938964844,293.1499938964844,0.0304905604571104,-1128.003662109375,304.1479797363281,0.6366830468177795,0.0748064443469047,0.0716067403554916,293.1401672363281,297.1499938964844,293.1499938964844,0.0330992676317691,-867.4068603515625,304.1487731933594,0.6449587941169739,0.0778706297278404,0.0550604723393917,293.1354064941406,297.1499938964844,293.1499938964844,0.0560443140566349,-1572.475341796875,304.1483154296875,0.7137988805770874,0.1046094819903373,0.0998196527361869,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502027273178101,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,293.31988525390625,291.1463928222656,1.0,0.1621002256870269,1.0,1.0,0.9752175211906432,1.0,-0.6189848780632019,0.2646741569042206,0.3543107211589813,0.103350706398487,0.0,0.0,0.1433002203702926,24.70870018005371,25.0,-0.5664427280426025,-4295.31298828125,39.48634338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12774658203125,304.3275756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.0957550629973411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116666093468666,0.1166703253984451,-4.236717359162867e-06,0.0,9.71792178461328e-05,0.0,0.0,4.540535926818848,0.0,0.0,0.0,0.2723177373409271,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241544004529714,-956.8807373046876,304.1489562988281,0.61431884765625,0.0666816234588623,0.060736920684576,293.13311767578125,297.1499938964844,293.1499938964844,0.030876675620675,-1134.961181640625,304.14801025390625,0.6380264759063721,0.0752718448638916,0.0720456466078758,293.1399230957031,297.1499938964844,293.1499938964844,0.0333521664142608,-870.6944580078125,304.1487731933594,0.6458598971366882,0.0781681463122367,0.0552672073245048,293.1351928710937,297.1499938964844,293.1499938964844,0.0563885904848575,-1578.6243896484375,304.1483154296875,0.7148312926292419,0.1050206273794174,0.1002064570784568,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.550320565700531,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622439175844192,1.0,1.0,0.9749571681022644,1.0,-0.6205281615257263,0.265174388885498,0.3553537726402282,0.1040465086698532,0.0,0.0,0.1438661068677902,24.70558357238769,25.0,-0.6626531481742859,-4301.724609375,39.648807525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.095868282020092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169148012995719,0.1169190406799316,-4.237098892190261e-06,0.0,9.72941124928184e-05,0.0,0.0,4.550848484039307,0.0,0.0,0.0,0.272356778383255,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241544004529714,-956.8807373046876,304.1489562988281,0.61431884765625,0.0666816234588623,0.060736920684576,293.13311767578125,297.1499938964844,293.1499938964844,0.030876675620675,-1134.961181640625,304.14801025390625,0.6380264759063721,0.0752718448638916,0.0720456466078758,293.1399230957031,297.1499938964844,293.1499938964844,0.0333521664142608,-870.6944580078125,304.1487731933594,0.6458598971366882,0.0781681463122367,0.0552672073245048,293.1351928710937,297.1499938964844,293.1499938964844,0.0563885904848575,-1578.6243896484375,304.1483154296875,0.7148312926292419,0.1050206273794174,0.1002064570784568,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.550320565700531,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,293.3200378417969,291.1459045410156,1.0,0.1622439175844192,1.0,1.0,0.9749571681022644,1.0,-0.6205281615257263,0.265174388885498,0.3553537726402282,0.1040465086698532,0.0,0.0,0.1438661068677902,24.70558357238769,25.0,-0.6626531481742859,-4301.724609375,39.648807525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.095868282020092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169148012995719,0.1169190406799316,-4.237098892190261e-06,0.0,9.72941124928184e-05,0.0,0.0,4.550848484039307,0.0,0.0,0.0,0.272356778383255,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242617595940828,-958.9459228515624,304.1489562988281,0.6148173809051514,0.0668270736932754,0.0608668215572834,293.1330261230469,297.1499938964844,293.1499938964844,0.0310712940990924,-1138.4571533203125,304.14801025390625,0.638702392578125,0.0755056217312812,0.0722660794854164,293.1398010253906,297.1499938964844,293.1499938964844,0.0334799066185951,-872.3529052734375,304.1487731933594,0.6463152766227722,0.078318104147911,0.0553713962435722,293.13507080078125,297.1499938964844,293.1499938964844,0.0565639548003673,-1581.7606201171875,304.1482849121094,0.7153534293174744,0.1052357107400894,0.1004036292433738,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503807663917542,0.050000000745058,0.2288273870944976,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623163670301437,1.0,1.0,0.974826991558075,1.0,-0.6213077306747437,0.2654272019863128,0.3558805286884308,0.1043979451060295,0.0,0.0,0.1441759914159774,24.703901290893555,25.0,-0.7123162150382996,-4305.15966796875,39.73094940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3329772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959301590919494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170512363314628,0.1170554757118225,-4.23730853071902e-06,0.0,9.735691855894402e-05,0.0,0.0,4.556507110595703,0.0,0.0,0.0,0.2723782062530517,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243701487779617,-961.0258178710938,304.1489562988281,0.6153308153152466,0.0669736117124557,0.0609974861145019,293.1329345703125,297.1499938964844,293.1499938964844,0.0312670245766639,-1141.9661865234375,304.14801025390625,0.6393959522247314,0.0757402926683425,0.0724871605634689,293.13970947265625,297.1499938964844,293.1499938964844,0.0336085706949234,-874.0221557617188,304.14874267578125,0.6467891931533813,0.0784690380096435,0.0554761253297328,293.1343994140625,297.1499938964844,293.1499938964844,0.0567852780222892,-1585.72998046875,304.148193359375,0.716013491153717,0.10555300116539,0.1006541699171066,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.550457775592804,0.050000000745058,0.2288246899843216,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.1623901724815368,1.0,1.0,0.9746986627578736,1.0,-0.6221529245376587,0.2657082676887512,0.3564446568489074,0.1047626137733459,0.0,0.0,0.1445085853338241,24.699663162231445,25.0,-0.8306065797805786,-4308.921875,39.81759643554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91796875,18000.0,0.0,0.0,0.0959962084889411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171973049640655,0.1172015443444252,-4.237532266415656e-06,0.0,9.742395195644348e-05,0.0,0.0,4.56256628036499,0.0,0.0,0.0,0.2724011540412903,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245915371924638,-965.2628173828124,304.14892578125,0.6164267063140869,0.0672712326049804,0.0612618066370487,293.1327209472656,297.1499938964844,293.1499938964844,0.0316634103655815,-1149.0570068359375,304.14801025390625,0.6408606767654419,0.0762131437659263,0.0729316771030426,293.13946533203125,297.1499938964844,293.1499938964844,0.0338704884052276,-877.4197387695312,304.14874267578125,0.6478180885314941,0.078774906694889,0.0556875877082347,293.1319885253906,297.1499938964844,293.1499938964844,0.0574523210525512,-1597.7354736328125,304.1476745605469,0.7179827690124512,0.1064401343464851,0.1014126911759376,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.550686776638031,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625459939241409,1.0,1.0,0.9744420051574708,1.0,-0.6241580843925476,0.2664064466953277,0.3577516376972198,0.1055546328425407,0.0,0.0,0.1452938914299011,24.67999649047852,25.0,-1.6377941370010376,-4317.9423828125,40.01350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0961422845721244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175332739949226,0.1175375133752822,-4.238031124259578e-06,0.0,9.757219231687486e-05,0.0,0.0,4.5764899253845215,0.0,0.0,0.0,0.2724537551403045,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245915371924638,-965.2628173828124,304.14892578125,0.6164267063140869,0.0672712326049804,0.0612618066370487,293.1327209472656,297.1499938964844,293.1499938964844,0.0316634103655815,-1149.0570068359375,304.14801025390625,0.6408606767654419,0.0762131437659263,0.0729316771030426,293.13946533203125,297.1499938964844,293.1499938964844,0.0338704884052276,-877.4197387695312,304.14874267578125,0.6478180885314941,0.078774906694889,0.0556875877082347,293.1319885253906,297.1499938964844,293.1499938964844,0.0574523210525512,-1597.7354736328125,304.1476745605469,0.7179827690124512,0.1064401343464851,0.1014126911759376,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.550686776638031,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,293.3203125,291.1442565917969,1.0,0.1625459939241409,1.0,1.0,0.9744420051574708,1.0,-0.6241580843925476,0.2664064466953277,0.3577516376972198,0.1055546328425407,0.0,0.0,0.1452938914299011,24.67999649047852,25.0,-1.6377941370010376,-4317.9423828125,40.01350402832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.3383483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.689453125,18000.0,0.0,0.0,0.0961422845721244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175332739949226,0.1175375133752822,-4.238031124259578e-06,0.0,9.757219231687486e-05,0.0,0.0,4.5764899253845215,0.0,0.0,0.0,0.2724537551403045,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248227901756763,-969.676513671875,304.1488952636719,0.6175794005393982,0.0675780698657035,0.0615333244204521,293.13250732421875,297.1499938964844,293.1499938964844,0.0320700667798519,-1156.3150634765625,304.14801025390625,0.6423928141593933,0.0766932293772697,0.073382019996643,293.1392517089844,297.1499938964844,293.1499938964844,0.0341426581144332,-880.9527587890625,304.1487121582031,0.6489179134368896,0.0790890008211135,0.0559040009975433,293.12896728515625,297.1499938964844,293.1499938964844,0.0583107098937034,-1613.2374267578125,304.14703369140625,0.720452070236206,0.1075076684355735,0.1023872196674346,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627152264118194,1.0,1.0,0.9741852879524232,1.0,-0.6264419555664062,0.2672244608402252,0.359217494726181,0.1064043864607811,0.0,0.0,0.1463753581047058,24.653392791748047,25.0,-2.65155029296875,-4329.53515625,40.23304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0963151678442955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179884523153305,0.1179926916956901,-4.238672318024328e-06,0.0,9.77476520347409e-05,0.0,0.0,4.595325946807861,0.0,0.0,0.0,0.2725243866443634,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248227901756763,-969.676513671875,304.1488952636719,0.6175794005393982,0.0675780698657035,0.0615333244204521,293.13250732421875,297.1499938964844,293.1499938964844,0.0320700667798519,-1156.3150634765625,304.14801025390625,0.6423928141593933,0.0766932293772697,0.073382019996643,293.1392517089844,297.1499938964844,293.1499938964844,0.0341426581144332,-880.9527587890625,304.1487121582031,0.6489179134368896,0.0790890008211135,0.0559040009975433,293.12896728515625,297.1499938964844,293.1499938964844,0.0583107098937034,-1613.2374267578125,304.14703369140625,0.720452070236206,0.1075076684355735,0.1023872196674346,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509669780731201,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,293.3203125,291.142333984375,1.0,0.1627152264118194,1.0,1.0,0.9741852879524232,1.0,-0.6264419555664062,0.2672244608402252,0.359217494726181,0.1064043864607811,0.0,0.0,0.1463753581047058,24.653392791748047,25.0,-2.65155029296875,-4329.53515625,40.23304748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0963151678442955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179884523153305,0.1179926916956901,-4.238672318024328e-06,0.0,9.77476520347409e-05,0.0,0.0,4.595325946807861,0.0,0.0,0.0,0.2725243866443634,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.025064205750823,-974.2630615234376,304.1488647460937,0.6187589764595032,0.0678954124450683,0.0618140250444412,293.1322937011719,297.1499938964844,293.1499938964844,0.0324867516756057,-1163.728515625,304.1479797363281,0.6439617276191711,0.0771817564964294,0.0738400891423225,293.13897705078125,297.1499938964844,293.1499938964844,0.0344246849417686,-884.6104125976562,304.1486511230469,0.650056004524231,0.0794122815132141,0.0561267100274562,293.1259155273437,297.1499938964844,293.1499938964844,0.0592540353536605,-1630.327880859375,304.1464538574219,0.723102867603302,0.1086620911955833,0.103458821773529,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628976762294769,1.0,1.0,0.9739380478858948,1.0,-0.6288697719573975,0.2681035101413727,0.3607662320137024,0.1072862744331359,0.0,0.0,0.1477832496166229,24.626150131225582,25.0,-3.0632402896881104,-4343.8544921875,40.46852493286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0965255126357078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185963004827499,0.1186005398631095,-4.239541340211872e-06,0.0,9.796112863114104e-05,0.0,0.0,4.620510101318359,0.0,0.0,0.0,0.2726188004016876,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.025064205750823,-974.2630615234376,304.1488647460937,0.6187589764595032,0.0678954124450683,0.0618140250444412,293.1322937011719,297.1499938964844,293.1499938964844,0.0324867516756057,-1163.728515625,304.1479797363281,0.6439617276191711,0.0771817564964294,0.0738400891423225,293.13897705078125,297.1499938964844,293.1499938964844,0.0344246849417686,-884.6104125976562,304.1486511230469,0.650056004524231,0.0794122815132141,0.0561267100274562,293.1259155273437,297.1499938964844,293.1499938964844,0.0592540353536605,-1630.327880859375,304.1464538574219,0.723102867603302,0.1086620911955833,0.103458821773529,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512586832046509,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,293.3202514648437,291.14013671875,1.0,0.1628976762294769,1.0,1.0,0.9739380478858948,1.0,-0.6288697719573975,0.2681035101413727,0.3607662320137024,0.1072862744331359,0.0,0.0,0.1477832496166229,24.626150131225582,25.0,-3.0632402896881104,-4343.8544921875,40.46852493286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.640625,18000.0,0.0,0.0,0.0965255126357078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185963004827499,0.1186005398631095,-4.239541340211872e-06,0.0,9.796112863114104e-05,0.0,0.0,4.620510101318359,0.0,0.0,0.0,0.2726188004016876,4.0,0.0,1.0
