time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253147687762975,-978.9935302734376,304.1488342285156,0.6199573874473572,0.0682234615087509,0.0621044263243675,293.1320495605469,297.1499938964844,293.1499938964844,0.032911580055952,-1171.2569580078125,304.14794921875,0.6455578804016113,0.0776783525943756,0.0743060931563377,293.13873291015625,297.1499938964844,293.1499938964844,0.0347140580415725,-888.3548583984375,304.14862060546875,0.6512205004692078,0.0797436013817787,0.0563554391264915,293.1229248046875,297.1499938964844,293.1499938964844,0.0602487288415432,-1648.4068603515625,304.14599609375,0.7258505821228027,0.1098777577280998,0.1045930907130241,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.551550567150116,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.163093090057373,1.0,1.0,0.9736908078193665,1.0,-0.6314011812210083,0.2690263390541076,0.3623748421669006,0.1081928238272667,0.0,0.0,0.1494732648134231,24.600032806396484,25.0,-2.877244234085083,-4360.5966796875,40.71761703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967854931950569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193458139896392,0.1193500533699989,-4.240658199705649e-06,0.0,9.822496940614656e-05,0.0,0.0,4.651638031005859,0.0,0.0,0.0,0.2727360427379608,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253147687762975,-978.9935302734376,304.1488342285156,0.6199573874473572,0.0682234615087509,0.0621044263243675,293.1320495605469,297.1499938964844,293.1499938964844,0.032911580055952,-1171.2569580078125,304.14794921875,0.6455578804016113,0.0776783525943756,0.0743060931563377,293.13873291015625,297.1499938964844,293.1499938964844,0.0347140580415725,-888.3548583984375,304.14862060546875,0.6512205004692078,0.0797436013817787,0.0563554391264915,293.1229248046875,297.1499938964844,293.1499938964844,0.0602487288415432,-1648.4068603515625,304.14599609375,0.7258505821228027,0.1098777577280998,0.1045930907130241,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.551550567150116,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,293.32012939453125,291.1380615234375,1.0,0.163093090057373,1.0,1.0,0.9736908078193665,1.0,-0.6314011812210083,0.2690263390541076,0.3623748421669006,0.1081928238272667,0.0,0.0,0.1494732648134231,24.600032806396484,25.0,-2.877244234085083,-4360.5966796875,40.71761703491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967854931950569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193458139896392,0.1193500533699989,-4.240658199705649e-06,0.0,9.822496940614656e-05,0.0,0.0,4.651638031005859,0.0,0.0,0.0,0.2727360427379608,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254432391375303,-981.406494140625,304.1488037109375,0.6205626130104065,0.0683914199471473,0.0622532293200492,293.1319274902344,297.1499938964844,293.1499938964844,0.0331263318657875,-1175.050537109375,304.1479187011719,0.6463637351989746,0.0779291540384292,0.0745416283607482,293.1386108398437,297.1499938964844,293.1499938964844,0.034860473126173,-890.2455444335938,304.14862060546875,0.6518092155456543,0.0799114257097244,0.0564714968204498,293.1214904785156,297.1499938964844,293.1499938964844,0.0607612989842891,-1657.746826171875,304.1457824707031,0.7272530794143677,0.1105056926608085,0.1051799207925796,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516952872276306,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,293.3200378417969,291.1371765136719,1.0,0.1631955206394195,1.0,1.0,0.9735671877861024,1.0,-0.6326999664306641,0.2695016860961914,0.3631982803344726,0.1086542457342147,0.0,0.0,0.150405928492546,24.587596893310547,25.0,-2.665119171142578,-4369.7421875,40.84690475463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,304.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969376266002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197659969329834,0.1197702437639236,-4.241300757712452e-06,0.0,9.837937250267714e-05,0.0,0.0,4.6691203117370605,0.0,0.0,0.0,0.2728021442890167,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255735572427511,-983.8457641601562,304.1487731933594,0.6211708784103394,0.0685616210103035,0.0624040812253952,293.1318054199219,297.1499938964844,293.1499938964844,0.0333424173295497,-1178.860107421875,304.1479187011719,0.6471743583679199,0.0781816765666008,0.0747786238789558,293.13848876953125,297.1499938964844,293.1499938964844,0.0350078158080577,-892.145751953125,304.1485900878906,0.6524016261100769,0.0800808370113372,0.0565884932875633,293.1200561523437,297.1499938964844,293.1499938964844,0.0612818747758865,-1667.2498779296875,304.1455993652344,0.7286710143089294,0.1111448481678962,0.1057775616645813,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518392324447632,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363525390625,1.0,0.1633006185293197,1.0,1.0,0.97344970703125,1.0,-0.6340171694755554,0.2699846029281616,0.3640325367450714,0.1091202571988105,0.0,0.0,0.1513825356960296,24.57551956176757,25.0,-2.427525758743286,-4379.3037109375,40.978912353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.3804016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971037894487381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202096566557884,0.120213896036148,-4.241987880959641e-06,0.0,9.854800009634346e-05,0.0,0.0,4.68759822845459,0.0,0.0,0.0,0.2728721499443054,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258402023464441,-988.8115234375,304.14874267578125,0.6224004030227661,0.0689093023538589,0.0627124086022377,293.1315612792969,297.1499938964844,293.1499938964844,0.0337816700339317,-1186.58203125,304.1478881835937,0.6488211750984192,0.0786965489387512,0.0752604454755783,293.13818359375,297.1499938964844,293.1499938964844,0.0353091694414615,-896.02490234375,304.1485595703125,0.6536115407943726,0.0804302841424942,0.0568285025656223,293.1173400878906,297.1499938964844,293.1499938964844,0.0623484998941421,-1686.7772216796875,304.1452941894531,0.7315629124641418,0.1124589443206787,0.1070072799921035,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267056465149,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.163519486784935,1.0,1.0,0.9732147455215454,1.0,-0.6367173790931702,0.2709783315658569,0.3657390773296356,0.1100683882832527,0.0,0.0,0.1534631252288818,24.552221298217773,25.0,-1.9902307987213133,-4399.68896484375,41.25211715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974845811724662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211652681231498,0.1211695075035095,-4.243491275701672e-06,0.0,9.89344553090632e-05,0.0,0.0,4.727459907531738,0.0,0.0,0.0,0.2730235159397125,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258402023464441,-988.8115234375,304.14874267578125,0.6224004030227661,0.0689093023538589,0.0627124086022377,293.1315612792969,297.1499938964844,293.1499938964844,0.0337816700339317,-1186.58203125,304.1478881835937,0.6488211750984192,0.0786965489387512,0.0752604454755783,293.13818359375,297.1499938964844,293.1499938964844,0.0353091694414615,-896.02490234375,304.1485595703125,0.6536115407943726,0.0804302841424942,0.0568285025656223,293.1173400878906,297.1499938964844,293.1499938964844,0.0623484998941421,-1686.7772216796875,304.1452941894531,0.7315629124641418,0.1124589443206787,0.1070072799921035,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267056465149,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,293.3197937011719,291.13494873046875,1.0,0.163519486784935,1.0,1.0,0.9732147455215454,1.0,-0.6367173790931702,0.2709783315658569,0.3657390773296356,0.1100683882832527,0.0,0.0,0.1534631252288818,24.552221298217773,25.0,-1.9902307987213133,-4399.68896484375,41.25211715698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791015625,304.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.0974845811724662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211652681231498,0.1211695075035095,-4.243491275701672e-06,0.0,9.89344553090632e-05,0.0,0.0,4.727459907531738,0.0,0.0,0.0,0.2730235159397125,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261148270219564,-993.893310546875,304.1487121582031,0.6236498355865479,0.0692662075161933,0.0630289912223815,293.1312255859375,297.1499938964844,293.1499938964844,0.0342359319329261,-1194.5404052734375,304.1478271484375,0.6505227088928223,0.0792304724454879,0.0757584199309349,293.1378479003906,297.1499938964844,293.1499938964844,0.0356265865266323,-900.1024780273438,304.14849853515625,0.6548804044723511,0.0808014571666717,0.0570819936692714,293.11474609375,297.1499938964844,293.1499938964844,0.063445471227169,-1706.942138671875,304.1450500488281,0.7345300912857056,0.1138163208961486,0.1082784980535507,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524177551269531,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637492775917053,1.0,1.0,0.9729798436164856,1.0,-0.639512836933136,0.2720122635364532,0.3675005733966827,0.1110398471355438,0.0,0.0,0.1556920409202575,24.529369354248047,25.0,-1.717585802078247,-4421.68017578125,41.53776550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979278162121772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222005859017372,0.1222048327326774,-4.245141099090688e-06,0.0,9.938428411260249e-05,0.0,0.0,4.770726203918457,0.0,0.0,0.0,0.2731881141662597,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261148270219564,-993.893310546875,304.1487121582031,0.6236498355865479,0.0692662075161933,0.0630289912223815,293.1312255859375,297.1499938964844,293.1499938964844,0.0342359319329261,-1194.5404052734375,304.1478271484375,0.6505227088928223,0.0792304724454879,0.0757584199309349,293.1378479003906,297.1499938964844,293.1499938964844,0.0356265865266323,-900.1024780273438,304.14849853515625,0.6548804044723511,0.0808014571666717,0.0570819936692714,293.11474609375,297.1499938964844,293.1499938964844,0.063445471227169,-1706.942138671875,304.1450500488281,0.7345300912857056,0.1138163208961486,0.1082784980535507,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524177551269531,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,293.319580078125,291.1337280273437,1.0,0.1637492775917053,1.0,1.0,0.9729798436164856,1.0,-0.639512836933136,0.2720122635364532,0.3675005733966827,0.1110398471355438,0.0,0.0,0.1556920409202575,24.529369354248047,25.0,-1.717585802078247,-4421.68017578125,41.53776550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658569335937,304.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979278162121772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222005859017372,0.1222048327326774,-4.245141099090688e-06,0.0,9.938428411260249e-05,0.0,0.0,4.770726203918457,0.0,0.0,0.0,0.2731881141662597,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263976901769638,-999.0955200195312,304.148681640625,0.624940812587738,0.0696323961019516,0.0633537396788597,293.1308288574219,297.1499938964844,293.1499938964844,0.034709446132183,-1202.8104248046875,304.14776611328125,0.6523147225379944,0.0797864496707916,0.0762768387794494,293.1374206542969,297.1499938964844,293.1499938964844,0.035964947193861,-904.4412231445312,304.1484375,0.6562460064888,0.0811974555253982,0.057352602481842,293.1119079589844,297.1499938964844,293.1499938964844,0.0645991936326026,-1728.247314453125,304.144775390625,0.737669825553894,0.1152837574481964,0.1096230670809745,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361035346985,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639906764030456,1.0,1.0,0.9727525115013124,1.0,-0.6424500942230225,0.2730555832386017,0.3693945109844208,0.1121596246957779,0.0,0.0,0.1580637544393539,24.504955291748047,25.0,-1.4643977880477903,-4445.23291015625,41.83905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.09843310713768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233142912387847,0.123318538069725,-4.246929620421724e-06,0.0,9.98970863292925e-05,0.0,0.0,4.817350387573242,0.0,0.0,0.0,0.273365706205368,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263976901769638,-999.0955200195312,304.148681640625,0.624940812587738,0.0696323961019516,0.0633537396788597,293.1308288574219,297.1499938964844,293.1499938964844,0.034709446132183,-1202.8104248046875,304.14776611328125,0.6523147225379944,0.0797864496707916,0.0762768387794494,293.1374206542969,297.1499938964844,293.1499938964844,0.035964947193861,-904.4412231445312,304.1484375,0.6562460064888,0.0811974555253982,0.057352602481842,293.1119079589844,297.1499938964844,293.1499938964844,0.0645991936326026,-1728.247314453125,304.144775390625,0.737669825553894,0.1152837574481964,0.1096230670809745,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361035346985,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,293.3193664550781,291.13262939453125,1.0,0.1639906764030456,1.0,1.0,0.9727525115013124,1.0,-0.6424500942230225,0.2730555832386017,0.3693945109844208,0.1121596246957779,0.0,0.0,0.1580637544393539,24.504955291748047,25.0,-1.4643977880477903,-4445.23291015625,41.83905792236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05181884765625,304.43182373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.09843310713768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233142912387847,0.123318538069725,-4.246929620421724e-06,0.0,9.98970863292925e-05,0.0,0.0,4.817350387573242,0.0,0.0,0.0,0.273365706205368,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267018303275108,-1004.4132690429688,304.1485900878906,0.6263396739959717,0.0700101405382156,0.0636874660849571,293.13037109375,297.1499938964844,293.1499938964844,0.0352021753787994,-1211.388671875,304.1476745605469,0.6542704701423645,0.0803657695651054,0.0768162980675697,293.13690185546875,297.1499938964844,293.1499938964844,0.036324106156826,-909.036865234375,304.1483764648437,0.6577821969985962,0.0816195458173751,0.0576406382024288,293.10772705078125,297.1499938964844,293.1499938964844,0.0659714192152023,-1753.734375,304.14422607421875,0.7414723634719849,0.1170946061611175,0.1112373918294906,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529188156128,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642490923404693,1.0,1.0,0.9725252389907836,1.0,-0.6457639932632446,0.2741610109806061,0.3716030120849609,0.1135872676968574,0.0,0.0,0.1605402380228042,24.47001075744629,25.0,-1.2042224407196045,-4470.5849609375,42.17282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989995673298835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244947090744972,0.1244989559054374,-4.248850018484518e-06,0.0,0.0001004719742923,0.0,0.0,4.866870403289795,0.0,0.0,0.0,0.273554652929306,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267018303275108,-1004.4132690429688,304.1485900878906,0.6263396739959717,0.0700101405382156,0.0636874660849571,293.13037109375,297.1499938964844,293.1499938964844,0.0352021753787994,-1211.388671875,304.1476745605469,0.6542704701423645,0.0803657695651054,0.0768162980675697,293.13690185546875,297.1499938964844,293.1499938964844,0.036324106156826,-909.036865234375,304.1483764648437,0.6577821969985962,0.0816195458173751,0.0576406382024288,293.10772705078125,297.1499938964844,293.1499938964844,0.0659714192152023,-1753.734375,304.14422607421875,0.7414723634719849,0.1170946061611175,0.1112373918294906,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531529188156128,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,293.3191223144531,291.1317749023437,1.0,0.1642490923404693,1.0,1.0,0.9725252389907836,1.0,-0.6457639932632446,0.2741610109806061,0.3716030120849609,0.1135872676968574,0.0,0.0,0.1605402380228042,24.47001075744629,25.0,-1.2042224407196045,-4470.5849609375,42.17282104492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989995673298835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244947090744972,0.1244989559054374,-4.248850018484518e-06,0.0,0.0001004719742923,0.0,0.0,4.866870403289795,0.0,0.0,0.0,0.273554652929306,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268571749329566,-1007.1515502929688,304.1485900878906,0.6270955801010132,0.0702049359679222,0.0638588294386863,293.1300964355469,297.1499938964844,293.1499938964844,0.035456757992506,-1215.812255859375,304.14764404296875,0.6553259491920471,0.0806651413440704,0.07709451764822,293.1366271972656,297.1499938964844,293.1499938964844,0.0365126058459281,-911.4462890625,304.1483154296875,0.6586307883262634,0.0818414688110351,0.0577917098999023,293.10498046875,297.1499938964844,293.1499938964844,0.066781185567379,-1768.8482666015625,304.143798828125,0.7437447309494019,0.1181696131825447,0.1121960654854774,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534120798110962,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,293.3189697265625,291.1313171386719,1.0,0.1643871665000915,1.0,1.0,0.972411572933197,1.0,-0.6476248502731323,0.2747659385204315,0.3728589117527008,0.1144254803657531,0.0,0.0,0.1618208438158035,24.44668769836425,25.0,-1.2712018489837646,-4484.07373046875,42.35704040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993047505617141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251075267791748,0.1251117885112762,-4.249851826898521e-06,0.0,0.000100781697256,0.0,0.0,4.892615795135498,0.0,0.0,0.0,0.2736530005931854,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269985646009445,-1009.9539794921876,304.1485900878906,0.6278915405273438,0.0704043358564376,0.0640338063240051,293.1298217773437,297.1499938964844,293.1499938964844,0.0357174947857856,-1220.338623046875,304.1476135253906,0.6564350724220276,0.080971322953701,0.0773786902427673,293.1363220214844,297.1499938964844,293.1499938964844,0.0367077775299549,-913.9401245117188,304.1482849121094,0.6595348119735718,0.0820710137486457,0.0579477287828922,293.1018371582031,297.1499938964844,293.1499938964844,0.067677691578865,-1785.64111328125,304.143310546875,0.746278703212738,0.119360014796257,0.1132611185312271,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537053942680359,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,293.3187561035156,291.1307373046875,1.0,0.1645321100950241,1.0,1.0,0.9723034501075744,1.0,-0.6496294140815735,0.2754098773002624,0.3742195069789886,0.1153463572263717,0.0,0.0,0.1631434857845306,24.41951942443848,25.0,-1.479700803756714,-4498.2119140625,42.55391311645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.46875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0996235385537147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125740498304367,0.1257447600364685,-4.2508822843956295e-06,0.0,0.0001011052299872,0.0,0.0,4.919225215911865,0.0,0.0,0.0,0.2737546265125274,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.027261346578598,-1015.8089599609376,304.14862060546875,0.6296167969703674,0.0708202198147773,0.0643975138664245,293.12921142578125,297.1499938964844,293.1499938964844,0.0362605676054954,-1229.7548828125,304.1474914550781,0.6588277220726013,0.0816070511937141,0.0779676735401153,293.1356201171875,297.1499938964844,293.1499938964844,0.0371215417981147,-919.2255249023438,304.1481628417969,0.6615234017372131,0.0825561434030532,0.0582768395543098,293.0942687988281,297.1499938964844,293.1499938964844,0.0697530359029769,-1824.7435302734373,304.1420593261719,0.7522071599960327,0.1221136972308158,0.115739457309246,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543981790542603,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648472398519516,1.0,1.0,0.9720872044563292,1.0,-0.6541140675544739,0.2768377363681793,0.3772763311862945,0.1174390092492103,0.0,0.0,0.1659696400165558,24.35355567932129,25.0,-2.154603242874145,-4529.01318359375,42.99114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003042533993721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270954459905624,0.1270997077226638,-4.253070528648095e-06,0.0,0.0001017960676108,0.0,0.0,4.976241588592529,0.0,0.0,0.0,0.2739721238613128,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.027261346578598,-1015.8089599609376,304.14862060546875,0.6296167969703674,0.0708202198147773,0.0643975138664245,293.12921142578125,297.1499938964844,293.1499938964844,0.0362605676054954,-1229.7548828125,304.1474914550781,0.6588277220726013,0.0816070511937141,0.0779676735401153,293.1356201171875,297.1499938964844,293.1499938964844,0.0371215417981147,-919.2255249023438,304.1481628417969,0.6615234017372131,0.0825561434030532,0.0582768395543098,293.0942687988281,297.1499938964844,293.1499938964844,0.0697530359029769,-1824.7435302734373,304.1420593261719,0.7522071599960327,0.1221136972308158,0.115739457309246,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543981790542603,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,293.3182373046875,291.1291809082031,1.0,0.1648472398519516,1.0,1.0,0.9720872044563292,1.0,-0.6541140675544739,0.2768377363681793,0.3772763311862945,0.1174390092492103,0.0,0.0,0.1659696400165558,24.35355567932129,25.0,-2.154603242874145,-4529.01318359375,42.99114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003042533993721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270954459905624,0.1270997077226638,-4.253070528648095e-06,0.0,0.0001017960676108,0.0,0.0,4.976241588592529,0.0,0.0,0.0,0.2739721238613128,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.02752186357975,-1022.051513671875,304.1486511230469,0.6315294504165649,0.0712628066539764,0.0647833198308944,293.1285095214844,297.1499938964844,293.1499938964844,0.0368353426456451,-1239.705810546875,304.1473693847656,0.6614600419998169,0.0822769254446029,0.0785872414708137,293.1348571777344,297.1499938964844,293.1499938964844,0.0375696159899234,-924.9462280273438,304.14801025390625,0.6637595891952515,0.0830791071057319,0.0586311146616935,293.0851745605469,297.1499938964844,293.1499938964844,0.0722067356109619,-1871.3541259765625,304.140625,0.7593136429786682,0.1253682821989059,0.1186908707022667,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.555227518081665,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652017384767532,1.0,1.0,0.9718709588050842,1.0,-0.6592546701431274,0.2784686386585235,0.3807860612869262,0.1198576092720031,0.0,0.0,0.1691018640995025,24.27353286743164,25.0,-2.883802890777588,-4563.84326171875,43.49165725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010464876890182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286077052354812,0.1286119520664215,-4.2554966057650745e-06,0.0,0.0001025493402266,0.0,0.0,5.039981842041016,0.0,0.0,0.0,0.2742150127887726,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.02752186357975,-1022.051513671875,304.1486511230469,0.6315294504165649,0.0712628066539764,0.0647833198308944,293.1285095214844,297.1499938964844,293.1499938964844,0.0368353426456451,-1239.705810546875,304.1473693847656,0.6614600419998169,0.0822769254446029,0.0785872414708137,293.1348571777344,297.1499938964844,293.1499938964844,0.0375696159899234,-924.9462280273438,304.14801025390625,0.6637595891952515,0.0830791071057319,0.0586311146616935,293.0851745605469,297.1499938964844,293.1499938964844,0.0722067356109619,-1871.3541259765625,304.140625,0.7593136429786682,0.1253682821989059,0.1186908707022667,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127685546875,0.555227518081665,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,293.3175354003906,291.1271057128906,1.0,0.1652017384767532,1.0,1.0,0.9718709588050842,1.0,-0.6592546701431274,0.2784686386585235,0.3807860612869262,0.1198576092720031,0.0,0.0,0.1691018640995025,24.27353286743164,25.0,-2.883802890777588,-4563.84326171875,43.49165725708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010464876890182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286077052354812,0.1286119520664215,-4.2554966057650745e-06,0.0,0.0001025493402266,0.0,0.0,5.039981842041016,0.0,0.0,0.0,0.2742150127887726,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278009697794914,-1028.7196044921875,304.14862060546875,0.6336321234703064,0.0717349126935005,0.0651942268013954,293.1277160644531,297.1499938964844,293.1499938964844,0.0374431274831295,-1250.2115478515625,304.1472473144531,0.664329469203949,0.0829826593399047,0.0792394652962684,293.13397216796875,297.1499938964844,293.1499938964844,0.0380532704293727,-931.1161499023438,304.1478881835937,0.6662400364875793,0.0836415216326713,0.0590120255947113,293.0748291015625,297.1499938964844,293.1499938964844,0.0750205665826797,-1925.2620849609373,304.1390686035156,0.7675677537918091,0.1291078180074691,0.1221022084355354,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656006425619125,1.0,1.0,0.9716727137565612,1.0,-0.6650440096855164,0.280309796333313,0.384734183549881,0.1225792095065116,0.0,0.0,0.172583520412445,24.18188095092773,25.0,-3.433286190032959,-4603.16748046875,44.05900955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018570736050605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303089410066604,0.1303131878376007,-4.258229182596551e-06,0.0,0.0001033719818224,0.0,0.0,5.1118483543396,0.0,0.0,0.0,0.2744888663291931,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278009697794914,-1028.7196044921875,304.14862060546875,0.6336321234703064,0.0717349126935005,0.0651942268013954,293.1277160644531,297.1499938964844,293.1499938964844,0.0374431274831295,-1250.2115478515625,304.1472473144531,0.664329469203949,0.0829826593399047,0.0792394652962684,293.13397216796875,297.1499938964844,293.1499938964844,0.0380532704293727,-931.1161499023438,304.1478881835937,0.6662400364875793,0.0836415216326713,0.0590120255947113,293.0748291015625,297.1499938964844,293.1499938964844,0.0750205665826797,-1925.2620849609373,304.1390686035156,0.7675677537918091,0.1291078180074691,0.1221022084355354,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561814904212952,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,293.31658935546875,291.1246337890625,1.0,0.1656006425619125,1.0,1.0,0.9716727137565612,1.0,-0.6650440096855164,0.280309796333313,0.384734183549881,0.1225792095065116,0.0,0.0,0.172583520412445,24.18188095092773,25.0,-3.433286190032959,-4603.16748046875,44.05900955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018570736050605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303089410066604,0.1303131878376007,-4.258229182596551e-06,0.0,0.0001033719818224,0.0,0.0,5.1118483543396,0.0,0.0,0.0,0.2744888663291931,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281059555709362,-1035.844482421875,304.1485900878906,0.6359266042709351,0.0722387805581092,0.0656326562166214,293.1268310546875,297.1499938964844,293.1499938964844,0.0380848385393619,-1261.2860107421875,304.1470947265625,0.6674314737319946,0.0837257653474807,0.0799261555075645,293.13299560546875,297.1499938964844,293.1499938964844,0.0385733470320701,-937.743896484375,304.147705078125,0.6689595580101013,0.0842446833848953,0.0594208128750324,293.0634460449219,297.1499938964844,293.1499938964844,0.078179270029068,-1986.2852783203125,304.137451171875,0.7769158482551575,0.1333160996437072,0.1259625554084777,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572476983070374,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.166048914194107,1.0,1.0,0.9714744687080384,1.0,-0.6714760661125183,0.2823737263679504,0.3891023397445678,0.1255734413862228,0.0,0.0,0.1764386594295501,24.08096504211425,25.0,-3.747904777526856,-4647.32958984375,44.69717025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027473136782646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322217136621475,0.1322259753942489,-4.2613241930666845e-06,0.0,0.0001042754593072,0.0,0.0,5.192876815795898,0.0,0.0,0.0,0.2747979760169983,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281059555709362,-1035.844482421875,304.1485900878906,0.6359266042709351,0.0722387805581092,0.0656326562166214,293.1268310546875,297.1499938964844,293.1499938964844,0.0380848385393619,-1261.2860107421875,304.1470947265625,0.6674314737319946,0.0837257653474807,0.0799261555075645,293.13299560546875,297.1499938964844,293.1499938964844,0.0385733470320701,-937.743896484375,304.147705078125,0.6689595580101013,0.0842446833848953,0.0594208128750324,293.0634460449219,297.1499938964844,293.1499938964844,0.078179270029068,-1986.2852783203125,304.137451171875,0.7769158482551575,0.1333160996437072,0.1259625554084777,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572476983070374,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,293.3154296875,291.1219482421875,1.0,0.166048914194107,1.0,1.0,0.9714744687080384,1.0,-0.6714760661125183,0.2823737263679504,0.3891023397445678,0.1255734413862228,0.0,0.0,0.1764386594295501,24.08096504211425,25.0,-3.747904777526856,-4647.32958984375,44.69717025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027473136782646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322217136621475,0.1322259753942489,-4.2613241930666845e-06,0.0,0.0001042754593072,0.0,0.0,5.192876815795898,0.0,0.0,0.0,0.2747979760169983,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282675381749868,-1039.5782470703125,304.1485290527344,0.6371436715126038,0.0725028738379478,0.0658625364303588,293.1263732910156,297.1499938964844,293.1499938964844,0.0384183451533317,-1267.034912109375,304.1470031738281,0.6690647006034851,0.0841113552451133,0.0802825838327407,293.1324768066406,297.1499938964844,293.1499938964844,0.0388469025492668,-941.2271118164062,304.14764404296875,0.670403778553009,0.0845614671707153,0.0596357025206089,293.0574645996094,297.1499938964844,293.1499938964844,0.07987941801548,-2019.322021484375,304.1366271972656,0.7819592356681824,0.1355855464935302,0.1280522048473358,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5578171610832214,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,293.31475830078125,291.1205749511719,1.0,0.1662925481796264,1.0,1.0,0.9713754057884216,1.0,-0.674923300743103,0.2834905385971069,0.3914327621459961,0.1271592378616333,0.0,0.0,0.1785078346729278,24.02797508239746,25.0,-3.822730302810669,-4671.2734375,45.04342651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032258495688438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332615464925766,0.133265808224678,-4.263018581696088e-06,0.0,0.000104761114926,0.0,0.0,5.237030029296875,0.0,0.0,0.0,0.2749665975570678,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284376945346593,-1043.434814453125,304.14849853515625,0.638405442237854,0.0727751031517982,0.0660996586084365,293.1258850097656,297.1499938964844,293.1499938964844,0.038760170340538,-1272.923095703125,304.1469421386719,0.6707490682601929,0.0845062211155891,0.080647736787796,293.1319274902344,297.1499938964844,293.1499938964844,0.0391293130815029,-944.821044921875,304.1475524902344,0.6719005107879639,0.0848882123827934,0.0598575547337532,293.0513610839844,297.1499938964844,293.1499938964844,0.0816546231508255,-2053.9384765625,304.1358337402344,0.7872174978256226,0.1379574537277221,0.1302416771650314,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584072470664978,0.050000000745058,0.2285585850477218,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,293.3140563964844,291.1191711425781,1.0,0.1665496081113815,1.0,1.0,0.9712895750999452,1.0,-0.67851722240448,0.284664124250412,0.3938530683517456,0.1287944763898849,0.0,0.0,0.1806709170341491,23.97383689880371,25.0,-3.851052045822144,-4696.47509765625,45.40793991088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1037289425730705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343586444854736,0.1343629211187362,-4.2648166527214926e-06,0.0,0.0001052716906997,0.0,0.0,5.283697128295898,0.0,0.0,0.0,0.2751449644565582,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0293685514479875,-1051.718017578125,304.1474609375,0.6410574316978455,0.0733451545238494,0.0665962100028991,293.1248779296875,297.1499938964844,293.1499938964844,0.0394677110016346,-1285.09912109375,304.14678955078125,0.6742559671401978,0.0853226780891418,0.081403374671936,293.1308288574219,297.1499938964844,293.1499938964844,0.0397193878889083,-952.3244018554688,304.1473999023437,0.6750354170799255,0.085570178925991,0.0603212602436542,293.0389404296875,297.1499938964844,293.1499938964844,0.0854082107543945,-2127.457275390625,304.1343078613281,0.7982512712478638,0.1429771929979324,0.1348915249109268,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596371293067932,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671040952205658,1.0,1.0,0.9711180329322816,1.0,-0.6861099004745483,0.2871794998645782,0.3989304304122925,0.1321804225444793,0.0,0.0,0.1852689683437347,23.863693237304688,25.0,-3.800371170043945,-4750.623046875,46.19060897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048137694597244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367251724004745,0.136729434132576,-4.268732027412625e-06,0.0,0.0001063726522261,0.0,0.0,5.384649276733398,0.0,0.0,0.0,0.2755313813686371,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0293685514479875,-1051.718017578125,304.1474609375,0.6410574316978455,0.0733451545238494,0.0665962100028991,293.1248779296875,297.1499938964844,293.1499938964844,0.0394677110016346,-1285.09912109375,304.14678955078125,0.6742559671401978,0.0853226780891418,0.081403374671936,293.1308288574219,297.1499938964844,293.1499938964844,0.0397193878889083,-952.3244018554688,304.1473999023437,0.6750354170799255,0.085570178925991,0.0603212602436542,293.0389404296875,297.1499938964844,293.1499938964844,0.0854082107543945,-2127.457275390625,304.1343078613281,0.7982512712478638,0.1429771929979324,0.1348915249109268,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596371293067932,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,293.3124694824219,291.116455078125,1.0,0.1671040952205658,1.0,1.0,0.9711180329322816,1.0,-0.6861099004745483,0.2871794998645782,0.3989304304122925,0.1321804225444793,0.0,0.0,0.1852689683437347,23.863693237304688,25.0,-3.800371170043945,-4750.623046875,46.19060897827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048137694597244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367251724004745,0.136729434132576,-4.268732027412625e-06,0.0,0.0001063726522261,0.0,0.0,5.384649276733398,0.0,0.0,0.0,0.2755313813686371,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298065356910228,-1059.8870849609375,304.1475524902344,0.643857479095459,0.0739444270730018,0.0671204328536987,293.1238098144531,297.1499938964844,293.1499938964844,0.0402056612074375,-1297.78564453125,304.1466064453125,0.6779166460037231,0.0861731842160224,0.0821916386485099,293.12969970703125,297.1499938964844,293.1499938964844,0.0403413213789463,-960.2259521484376,304.147216796875,0.6783281564712524,0.0862879604101181,0.0608104430139064,293.0265197753906,297.1499938964844,293.1499938964844,0.0893992185592651,-2205.929443359375,304.1329040527344,0.809675395488739,0.1483096927404403,0.139854297041893,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095692634583,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677126288414001,1.0,1.0,0.9709464311599731,1.0,-0.6941801309585571,0.2899154722690582,0.4042646586894989,0.1356564462184906,0.0,0.0,0.1902187019586563,23.75398635864257,25.0,-3.6550872325897217,-4809.77099609375,47.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060133799910545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393249928951263,0.1393292695283889,-4.273089416528819e-06,0.0,0.0001075901091098,0.0,0.0,5.49601411819458,0.0,0.0,0.0,0.2759585380554199,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298065356910228,-1059.8870849609375,304.1475524902344,0.643857479095459,0.0739444270730018,0.0671204328536987,293.1238098144531,297.1499938964844,293.1499938964844,0.0402056612074375,-1297.78564453125,304.1466064453125,0.6779166460037231,0.0861731842160224,0.0821916386485099,293.12969970703125,297.1499938964844,293.1499938964844,0.0403413213789463,-960.2259521484376,304.147216796875,0.6783281564712524,0.0862879604101181,0.0608104430139064,293.0265197753906,297.1499938964844,293.1499938964844,0.0893992185592651,-2205.929443359375,304.1329040527344,0.809675395488739,0.1483096927404403,0.139854297041893,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095692634583,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,293.31072998046875,291.11383056640625,1.0,0.1677126288414001,1.0,1.0,0.9709464311599731,1.0,-0.6941801309585571,0.2899154722690582,0.4042646586894989,0.1356564462184906,0.0,0.0,0.1902187019586563,23.75398635864257,25.0,-3.6550872325897217,-4809.77099609375,47.0428466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060133799910545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393249928951263,0.1393292695283889,-4.273089416528819e-06,0.0,0.0001075901091098,0.0,0.0,5.49601411819458,0.0,0.0,0.0,0.2759585380554199,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303192734718322,-1068.7530517578125,304.14752197265625,0.6467700004577637,0.074570745229721,0.0676691457629203,293.12274169921875,297.1499938964844,293.1499938964844,0.0409709401428699,-1310.93310546875,304.146484375,0.6816841959953308,0.087054319679737,0.0830097422003746,293.1285400390625,297.1499938964844,293.1499938964844,0.0409914329648017,-968.4800415039062,304.1470642089844,0.6817306876182556,0.0870372876524925,0.0613224543631076,293.0145568847656,297.1499938964844,293.1499938964844,0.0935759916901588,-2288.122314453125,304.13165283203125,0.8206757307052612,0.1538687795400619,0.1450519561767578,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621914267539978,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.168372705578804,1.0,1.0,0.9708057045936584,1.0,-0.7026250958442688,0.2928567826747894,0.4097683429718017,0.1391334682703018,0.0,0.0,0.1954941600561142,23.648372650146484,25.0,-3.4281318187713623,-4873.794921875,47.95890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073354184627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421563476324081,0.1421606242656707,-4.277899734006496e-06,0.0,0.0001089318102458,0.0,0.0,5.617851734161377,0.0,0.0,0.0,0.2764269411563873,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303192734718322,-1068.7530517578125,304.14752197265625,0.6467700004577637,0.074570745229721,0.0676691457629203,293.12274169921875,297.1499938964844,293.1499938964844,0.0409709401428699,-1310.93310546875,304.146484375,0.6816841959953308,0.087054319679737,0.0830097422003746,293.1285400390625,297.1499938964844,293.1499938964844,0.0409914329648017,-968.4800415039062,304.1470642089844,0.6817306876182556,0.0870372876524925,0.0613224543631076,293.0145568847656,297.1499938964844,293.1499938964844,0.0935759916901588,-2288.122314453125,304.13165283203125,0.8206757307052612,0.1538687795400619,0.1450519561767578,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621914267539978,0.050000000745058,0.228439375758171,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,293.3088684082031,291.111328125,1.0,0.168372705578804,1.0,1.0,0.9708057045936584,1.0,-0.7026250958442688,0.2928567826747894,0.4097683429718017,0.1391334682703018,0.0,0.0,0.1954941600561142,23.648372650146484,25.0,-3.4281318187713623,-4873.794921875,47.95890045166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073354184627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421563476324081,0.1421606242656707,-4.277899734006496e-06,0.0,0.0001089318102458,0.0,0.0,5.617851734161377,0.0,0.0,0.0,0.2764269411563873,4.0,0.0,1.0
