time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308548733592033,-1077.955810546875,304.1474609375,0.6497582793235779,0.0752211511135101,0.068240575492382,293.1216735839844,297.1499938964844,293.1499938964844,0.0417599007487297,-1324.48291015625,304.1463317871094,0.6855051517486572,0.0879621431231498,0.0838543474674224,293.1273803710937,297.1499938964844,293.1499938964844,0.0416654199361801,-977.0337524414062,304.1469116210937,0.6851882934570312,0.0878133028745651,0.0618542060256004,293.00341796875,297.1499938964844,293.1499938964844,0.0978838801383972,-2372.6455078125,304.1305847167969,0.8314088582992554,0.1595584899187088,0.1503965556621551,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634468793869019,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690804064273834,1.0,1.0,0.9706649780273438,1.0,-0.711330771446228,0.2959845960140228,0.4153461754322052,0.142520010471344,0.0,0.0,0.2010633796453476,23.550487518310547,25.0,-3.1250557899475098,-4942.51025390625,48.93121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087853908538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452141553163528,0.1452184319496154,-4.283171165297972e-06,0.0,0.0001104033435694,0.0,0.0,5.750096797943115,0.0,0.0,0.0,0.2769365608692169,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308548733592033,-1077.955810546875,304.1474609375,0.6497582793235779,0.0752211511135101,0.068240575492382,293.1216735839844,297.1499938964844,293.1499938964844,0.0417599007487297,-1324.48291015625,304.1463317871094,0.6855051517486572,0.0879621431231498,0.0838543474674224,293.1273803710937,297.1499938964844,293.1499938964844,0.0416654199361801,-977.0337524414062,304.1469116210937,0.6851882934570312,0.0878133028745651,0.0618542060256004,293.00341796875,297.1499938964844,293.1499938964844,0.0978838801383972,-2372.6455078125,304.1305847167969,0.8314088582992554,0.1595584899187088,0.1503965556621551,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634468793869019,0.050000000745058,0.228400781750679,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,293.3069763183594,291.10906982421875,1.0,0.1690804064273834,1.0,1.0,0.9706649780273438,1.0,-0.711330771446228,0.2959845960140228,0.4153461754322052,0.142520010471344,0.0,0.0,0.2010633796453476,23.550487518310547,25.0,-3.1250557899475098,-4942.51025390625,48.93121337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087853908538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452141553163528,0.1452184319496154,-4.283171165297972e-06,0.0,0.0001104033435694,0.0,0.0,5.750096797943115,0.0,0.0,0.0,0.2769365608692169,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311305932700634,-1082.6697998046875,304.1474304199219,0.6512670516967773,0.0755542516708374,0.0685339048504829,293.12115478515625,297.1499938964844,293.1499938964844,0.0421620868146419,-1331.3900146484375,304.1462707519531,0.6874181032180786,0.0884248316287994,0.0842855349183082,293.1268310546875,297.1499938964844,293.1499938964844,0.0420099720358848,-981.4058227539062,304.1468505859375,0.6869199872016907,0.0882097855210304,0.0621265061199665,292.9983215332031,297.1499938964844,293.1499938964844,0.1000703871250152,-2415.33544921875,304.1301574707031,0.8367379903793335,0.1624224334955215,0.1530959159135818,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640531182289124,0.050000000745058,0.2283823043107986,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,293.3059997558594,291.1080322265625,1.0,0.1694506853818893,1.0,1.0,0.9705946445465088,1.0,-0.7157445549964905,0.2976104915142059,0.4181340932846069,0.1441530287265777,0.0,0.0,0.2039475291967392,23.50558280944824,25.0,-2.934431791305542,-4978.556640625,49.43582534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095598340034484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468261033296585,0.1468303948640823,-4.285981958673801e-06,0.0,0.0001111893070628,0.0,0.0,5.820093154907227,0.0,0.0,0.0,0.2772068679332733,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314108654856681,-1087.446044921875,304.1473693847656,0.6527776122093201,0.0758916735649108,0.0688315853476524,293.1206359863281,297.1499938964844,293.1499938964844,0.0425684265792369,-1338.3690185546875,304.1462097167969,0.689322829246521,0.0888921841979026,0.0847217440605163,293.12628173828125,297.1499938964844,293.1499938964844,0.0423583984375,-985.8268432617188,304.14678955078125,0.688643217086792,0.0886103734374046,0.0624022483825683,292.9935302734375,297.1499938964844,293.1499938964844,0.102268598973751,-2458.0546875,304.1297607421875,0.8420450091362,0.1652823239564895,0.1557971686124801,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646393299102783,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,293.3050537109375,291.1070861816406,1.0,0.16983063519001,1.0,1.0,0.970542013645172,1.0,-0.7201768755912781,0.299270749092102,0.4209061563014984,0.1457333713769912,0.0,0.0,0.2068879455327987,23.46386909484864,25.0,-2.70719838142395,-5015.6416015625,49.9507942199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103667542338371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484900563955307,0.1484943479299545,-4.288907348382054e-06,0.0,0.0001120082233683,0.0,0.0,5.892556190490723,0.0,0.0,0.0,0.27748703956604,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319827497005462,-1097.14404296875,304.1473083496094,0.6557815670967102,0.0765771120786666,0.0694378390908241,293.11962890625,297.1499938964844,293.1499938964844,0.0433898083865642,-1352.479736328125,304.1461181640625,0.6930785775184631,0.089837409555912,0.0856057703495025,293.125244140625,297.1499938964844,293.1499938964844,0.0430619716644287,-994.7542114257812,304.1466979980469,0.6920326352119446,0.0894192904233932,0.0629605576395988,292.9851379394531,297.1499938964844,293.1499938964844,0.106667973101139,-2542.9404296875,304.1291809082031,0.8525546789169312,0.170952171087265,0.1611657738685608,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657374262809753,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706161499023437,1.0,1.0,0.970436692237854,1.0,-0.7290391325950623,0.3026718497276306,0.4263672530651092,0.1487204879522323,0.0,0.0,0.2129037082195282,23.391387939453125,25.0,-2.1033477783203125,-5092.62255859375,51.00658798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120776459574699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519615948200225,0.1519658863544464,-4.295095095585566e-06,0.0,0.0001137445578933,0.0,0.0,6.044434070587158,0.0,0.0,0.0,0.278075635433197,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319827497005462,-1097.14404296875,304.1473083496094,0.6557815670967102,0.0765771120786666,0.0694378390908241,293.11962890625,297.1499938964844,293.1499938964844,0.0433898083865642,-1352.479736328125,304.1461181640625,0.6930785775184631,0.089837409555912,0.0856057703495025,293.125244140625,297.1499938964844,293.1499938964844,0.0430619716644287,-994.7542114257812,304.1466979980469,0.6920326352119446,0.0894192904233932,0.0629605576395988,292.9851379394531,297.1499938964844,293.1499938964844,0.106667973101139,-2542.9404296875,304.1291809082031,0.8525546789169312,0.170952171087265,0.1611657738685608,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657374262809753,0.050000000745058,0.2283315062522888,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,293.30322265625,291.1055603027344,1.0,0.1706161499023437,1.0,1.0,0.970436692237854,1.0,-0.7290391325950623,0.3026718497276306,0.4263672530651092,0.1487204879522323,0.0,0.0,0.2129037082195282,23.391387939453125,25.0,-2.1033477783203125,-5092.62255859375,51.00658798217773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120776459574699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519615948200225,0.1519658863544464,-4.295095095585566e-06,0.0,0.0001137445578933,0.0,0.0,6.044434070587158,0.0,0.0,0.0,0.278075635433197,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325650312006473,-1106.9561767578125,304.147216796875,0.6587433815002441,0.0772715583443641,0.0700542777776718,293.1186828613281,297.1499938964844,293.1499938964844,0.0442218482494354,-1366.7811279296875,304.1460266113281,0.6967565417289734,0.0908002778887748,0.0865054726600647,293.124267578125,297.1499938964844,293.1499938964844,0.0437762178480625,-1003.8184204101562,304.1466064453125,0.695348858833313,0.090247668325901,0.0635302066802978,292.978271484375,297.1499938964844,293.1499938964844,0.1110331490635871,-2626.38916015625,304.1288452148437,0.8628624081611633,0.1765213757753372,0.1664469242095947,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349696159363,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714298129081726,1.0,1.0,0.9703314304351808,1.0,-0.7378449440002441,0.3061412274837494,0.4317037165164947,0.1515005826950073,0.0,0.0,0.2190237790346145,23.333345413208008,25.0,-1.2773432731628418,-5172.64404296875,52.090362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139114201068878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555903404951095,0.1555946469306945,-4.301693024899578e-06,0.0,0.0001156056096078,0.0,0.0,6.204229831695557,0.0,0.0,0.0,0.2786969244480133,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325650312006473,-1106.9561767578125,304.147216796875,0.6587433815002441,0.0772715583443641,0.0700542777776718,293.1186828613281,297.1499938964844,293.1499938964844,0.0442218482494354,-1366.7811279296875,304.1460266113281,0.6967565417289734,0.0908002778887748,0.0865054726600647,293.124267578125,297.1499938964844,293.1499938964844,0.0437762178480625,-1003.8184204101562,304.1466064453125,0.695348858833313,0.090247668325901,0.0635302066802978,292.978271484375,297.1499938964844,293.1499938964844,0.1110331490635871,-2626.38916015625,304.1288452148437,0.8628624081611633,0.1765213757753372,0.1664469242095947,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349696159363,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,293.301513671875,291.1045837402344,1.0,0.1714298129081726,1.0,1.0,0.9703314304351808,1.0,-0.7378449440002441,0.3061412274837494,0.4317037165164947,0.1515005826950073,0.0,0.0,0.2190237790346145,23.333345413208008,25.0,-1.2773432731628418,-5172.64404296875,52.090362548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.800537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139114201068878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555903404951095,0.1555946469306945,-4.301693024899578e-06,0.0,0.0001156056096078,0.0,0.0,6.204229831695557,0.0,0.0,0.0,0.2786969244480133,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331515744328498,-1116.7799072265625,304.1471862792969,0.6616746783256531,0.0779691934585571,0.0706752762198448,293.1177062988281,297.1499938964844,293.1499938964844,0.045072004199028,-1381.406005859375,304.1459350585937,0.700416088104248,0.091792494058609,0.0874305069446563,293.1231994628906,297.1499938964844,293.1499938964844,0.0445174053311347,-1013.2288818359376,304.1465148925781,0.6986801028251648,0.0911177918314933,0.0641254186630249,292.9726867675781,297.1499938964844,293.1499938964844,0.1153593808412551,-2708.366943359375,304.1286926269531,0.872981607913971,0.1820107400417328,0.1716418862342834,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676662921905518,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.172266274690628,1.0,1.0,0.970252513885498,1.0,-0.746616542339325,0.3096407949924469,0.4369757771492004,0.1541861593723297,0.0,0.0,0.2251418977975845,23.28597640991211,25.0,-0.2516387403011322,-5254.73046875,53.20082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158555820584297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593212336301803,0.1593255400657653,-4.308627012505895e-06,0.0,0.0001175786892417,0.0,0.0,6.369674682617188,0.0,0.0,0.0,0.2793425023555755,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331515744328498,-1116.7799072265625,304.1471862792969,0.6616746783256531,0.0779691934585571,0.0706752762198448,293.1177062988281,297.1499938964844,293.1499938964844,0.045072004199028,-1381.406005859375,304.1459350585937,0.700416088104248,0.091792494058609,0.0874305069446563,293.1231994628906,297.1499938964844,293.1499938964844,0.0445174053311347,-1013.2288818359376,304.1465148925781,0.6986801028251648,0.0911177918314933,0.0641254186630249,292.9726867675781,297.1499938964844,293.1499938964844,0.1153593808412551,-2708.366943359375,304.1286926269531,0.872981607913971,0.1820107400417328,0.1716418862342834,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676662921905518,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,293.29998779296875,291.1044006347656,1.0,0.172266274690628,1.0,1.0,0.970252513885498,1.0,-0.746616542339325,0.3096407949924469,0.4369757771492004,0.1541861593723297,0.0,0.0,0.2251418977975845,23.28597640991211,25.0,-0.2516387403011322,-5254.73046875,53.20082092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7233581542969,304.8341979980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158555820584297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593212336301803,0.1593255400657653,-4.308627012505895e-06,0.0,0.0001175786892417,0.0,0.0,6.369674682617188,0.0,0.0,0.0,0.2793425023555755,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337384231388568,-1126.5538330078125,304.1471252441406,0.6646023392677307,0.0786668434739112,0.0712969526648521,293.1166687011719,297.1499938964844,293.1499938964844,0.0459455326199531,-1396.45166015625,304.1458435058594,0.7041158676147461,0.0928176194429397,0.0883870795369148,293.1220092773437,297.1499938964844,293.1499938964844,0.045295663177967,-1023.118408203125,304.1463623046875,0.702100396156311,0.0920359715819358,0.0647546425461769,292.9678955078125,297.1499938964844,293.1499938964844,0.1196850836277008,-2789.656982421875,304.12860107421875,0.8830077052116394,0.1874767243862152,0.1768023818731308,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.568574070930481,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731230765581131,1.0,1.0,0.9701736569404602,1.0,-0.7554274201393127,0.3131778836250305,0.4422495067119598,0.1568526029586792,0.0,0.0,0.2311562895774841,23.24412727355957,25.0,0.6477938890457153,-5338.0517578125,54.34186935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178924590349197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630891412496566,0.1630934476852417,-4.315789283282356e-06,0.0,0.0001196458615595,0.0,0.0,6.537980556488037,0.0,0.0,0.0,0.2800017297267914,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337384231388568,-1126.5538330078125,304.1471252441406,0.6646023392677307,0.0786668434739112,0.0712969526648521,293.1166687011719,297.1499938964844,293.1499938964844,0.0459455326199531,-1396.45166015625,304.1458435058594,0.7041158676147461,0.0928176194429397,0.0883870795369148,293.1220092773437,297.1499938964844,293.1499938964844,0.045295663177967,-1023.118408203125,304.1463623046875,0.702100396156311,0.0920359715819358,0.0647546425461769,292.9678955078125,297.1499938964844,293.1499938964844,0.1196850836277008,-2789.656982421875,304.12860107421875,0.8830077052116394,0.1874767243862152,0.1768023818731308,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.568574070930481,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,293.2986145019531,291.1048583984375,1.0,0.1731230765581131,1.0,1.0,0.9701736569404602,1.0,-0.7554274201393127,0.3131778836250305,0.4422495067119598,0.1568526029586792,0.0,0.0,0.2311562895774841,23.24412727355957,25.0,0.6477938890457153,-5338.0517578125,54.34186935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178924590349197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630891412496566,0.1630934476852417,-4.315789283282356e-06,0.0,0.0001196458615595,0.0,0.0,6.537980556488037,0.0,0.0,0.0,0.2800017297267914,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.03403190523386,-1131.4241943359375,304.1471252441406,0.6660670638084412,0.0790153890848159,0.071607619524002,293.1161499023437,297.1499938964844,293.1499938964844,0.046390600502491,-1404.1275634765625,304.1457824707031,0.7059809565544128,0.0933409184217453,0.088876187801361,293.12139892578125,297.1499938964844,293.1499938964844,0.0456976741552352,-1028.2320556640625,304.14630126953125,0.7038422226905823,0.0925105065107345,0.0650807917118072,292.9657287597656,297.1499938964844,293.1499938964844,0.1218555867671966,-2830.20361328125,304.1285400390625,0.8879911303520203,0.1902065128087997,0.179378792643547,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690235495567322,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,293.2980041503906,291.1052551269531,1.0,0.173558697104454,1.0,1.0,0.9701341986656188,1.0,-0.7598550915718079,0.3149634003639221,0.4448916614055633,0.1581812798976898,0.0,0.0,0.2341121137142181,23.224658966064453,25.0,0.9353412389755248,-5380.03955078125,54.924346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834716796875,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189393028616905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649740487337112,0.1649783551692962,-4.3194254431000445e-06,0.0,0.0001207082677865,0.0,0.0,6.6226348876953125,0.0,0.0,0.0,0.2803341746330261,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343255512416362,-1136.287109375,304.1471252441406,0.6675318479537964,0.0793636217713356,0.0719181075692176,293.1156616210937,297.1499938964844,293.1499938964844,0.0468402877449989,-1411.8912353515625,304.1457214355469,0.7078517079353333,0.0938700214028358,0.0893712416291236,293.12078857421875,297.1499938964844,293.1499938964844,0.0461067967116832,-1033.440673828125,304.146240234375,0.7055989503860474,0.0929933860898017,0.0654132291674614,292.9637451171875,297.1499938964844,293.1499938964844,0.1240317001938819,-2870.697998046875,304.12847900390625,0.892946720123291,0.1929331719875335,0.1819527745246887,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694701075553894,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,293.2973937988281,291.1056823730469,1.0,0.1739986985921859,1.0,1.0,0.9701115489006042,1.0,-0.7642945051193237,0.3167583048343658,0.4475361704826355,0.1595061868429184,0.0,0.0,0.2370345592498779,23.20610618591309,25.0,1.1333575248718262,-5422.23828125,55.5144157409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.89990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200005561113357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668585240840912,0.1668628454208374,-4.323088887758786e-06,0.0,0.0001217853132402,0.0,0.0,6.707568645477295,0.0,0.0,0.0,0.2806681990623474,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349130146205425,-1145.98828125,304.1470947265625,0.670455813407898,0.0800588726997375,0.0725381448864936,293.1146545410156,297.1499938964844,293.1499938964844,0.0477506108582019,-1427.63525390625,304.1456298828125,0.7115408182144165,0.0949423313140869,0.0903758481144905,293.1195678710937,297.1499938964844,293.1499938964844,0.0469424724578857,-1044.09521484375,304.1460876464844,0.7091349363327026,0.0939799323678016,0.0660937130451202,292.960205078125,297.1499938964844,293.1499938964844,0.1283950805664062,-2951.431884765625,304.1283874511719,0.9027346968650818,0.1983686834573745,0.1870866566896438,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516006469727,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748906373977661,1.0,1.0,0.970066249370575,1.0,-0.7731920480728149,0.3203700482845306,0.4528219699859619,0.1621427834033966,0.0,0.0,0.2427755296230316,23.172060012817383,25.0,1.386296629905701,-5507.21826171875,56.71578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221544742584228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706234216690063,0.1706277430057525,-4.330491719883867e-06,0.0,0.0001239712582901,0.0,0.0,6.8781585693359375,0.0,0.0,0.0,0.2813403904438019,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349130146205425,-1145.98828125,304.1470947265625,0.670455813407898,0.0800588726997375,0.0725381448864936,293.1146545410156,297.1499938964844,293.1499938964844,0.0477506108582019,-1427.63525390625,304.1456298828125,0.7115408182144165,0.0949423313140869,0.0903758481144905,293.1195678710937,297.1499938964844,293.1499938964844,0.0469424724578857,-1044.09521484375,304.1460876464844,0.7091349363327026,0.0939799323678016,0.0660937130451202,292.960205078125,297.1499938964844,293.1499938964844,0.1283950805664062,-2951.431884765625,304.1283874511719,0.9027346968650818,0.1983686834573745,0.1870866566896438,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703516006469727,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,293.2963256835937,291.1066589355469,1.0,0.1748906373977661,1.0,1.0,0.970066249370575,1.0,-0.7731920480728149,0.3203700482845306,0.4528219699859619,0.1621427834033966,0.0,0.0,0.2427755296230316,23.172060012817383,25.0,1.386296629905701,-5507.21826171875,56.71578979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221544742584228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706234216690063,0.1706277430057525,-4.330491719883867e-06,0.0,0.0001239712582901,0.0,0.0,6.8781585693359375,0.0,0.0,0.0,0.2813403904438019,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355001203715801,-1155.650634765625,304.1470947265625,0.6733613014221191,0.080751784145832,0.0731564760208129,293.1137084960937,297.1499938964844,293.1499938964844,0.0486719012260437,-1443.6090087890625,304.14556884765625,0.7150954008102417,0.0960293561220169,0.0913959443569183,293.118408203125,297.1499938964844,293.1499938964844,0.0477968268096447,-1055.0111083984375,304.1459655761719,0.7125937938690186,0.0949890539050102,0.0667914077639579,292.95733642578125,297.1499938964844,293.1499938964844,0.1327608823776245,-3031.609375,304.1283264160156,0.9128180146217346,0.2037647068500518,0.1921875178813934,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757970154285431,1.0,1.0,0.9700210094451904,1.0,-0.7820881605148315,0.3239991962909698,0.4580889940261841,0.1647566705942154,0.0,0.0,0.2483638226985931,23.142807006835938,25.0,1.5463871955871582,-5592.75390625,57.94314193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.124334268271923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743706613779068,0.1743749976158142,-4.3379818635003176e-06,0.0,0.0001261834840988,0.0,0.0,7.049182891845703,0.0,0.0,0.0,0.2820160984992981,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355001203715801,-1155.650634765625,304.1470947265625,0.6733613014221191,0.080751784145832,0.0731564760208129,293.1137084960937,297.1499938964844,293.1499938964844,0.0486719012260437,-1443.6090087890625,304.14556884765625,0.7150954008102417,0.0960293561220169,0.0913959443569183,293.118408203125,297.1499938964844,293.1499938964844,0.0477968268096447,-1055.0111083984375,304.1459655761719,0.7125937938690186,0.0949890539050102,0.0667914077639579,292.95733642578125,297.1499938964844,293.1499938964844,0.1327608823776245,-3031.609375,304.1283264160156,0.9128180146217346,0.2037647068500518,0.1921875178813934,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712106823921204,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,293.2953796386719,291.1077575683594,1.0,0.1757970154285431,1.0,1.0,0.9700210094451904,1.0,-0.7820881605148315,0.3239991962909698,0.4580889940261841,0.1647566705942154,0.0,0.0,0.2483638226985931,23.142807006835938,25.0,1.5463871955871582,-5592.75390625,57.94314193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.96630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.124334268271923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743706613779068,0.1743749976158142,-4.3379818635003176e-06,0.0,0.0001261834840988,0.0,0.0,7.049182891845703,0.0,0.0,0.0,0.2820160984992981,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360856391489505,-1165.258056640625,304.1470947265625,0.6762339472770691,0.081441082060337,0.073772057890892,293.11285400390625,297.1499938964844,293.1499938964844,0.0495989583432674,-1459.7261962890625,304.1455078125,0.7185296416282654,0.0971253737807273,0.092426024377346,293.1173095703125,297.1499938964844,293.1499938964844,0.0486632212996482,-1066.1065673828125,304.1458740234375,0.7159370183944702,0.0960134342312812,0.0675011202692985,292.9551086425781,297.1499938964844,293.1499938964844,0.1371111422777176,-3110.921630859375,304.1282958984375,0.9232488870620728,0.2090992182493209,0.1972355246543884,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396041870117,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767149120569229,1.0,1.0,0.9699989557266236,1.0,-0.7909452319145203,0.327628344297409,0.4633169174194336,0.1673391610383987,0.0,0.0,0.2537869811058044,23.1190242767334,25.0,1.698036789894104,-5678.51416015625,59.19233322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265193521976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780873537063598,0.1780916899442672,-4.345531579019735e-06,0.0,0.0001284010504605,0.0,0.0,7.220053672790527,0.0,0.0,0.0,0.2826929986476898,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360856391489505,-1165.258056640625,304.1470947265625,0.6762339472770691,0.081441082060337,0.073772057890892,293.11285400390625,297.1499938964844,293.1499938964844,0.0495989583432674,-1459.7261962890625,304.1455078125,0.7185296416282654,0.0971253737807273,0.092426024377346,293.1173095703125,297.1499938964844,293.1499938964844,0.0486632212996482,-1066.1065673828125,304.1458740234375,0.7159370183944702,0.0960134342312812,0.0675011202692985,292.9551086425781,297.1499938964844,293.1499938964844,0.1371111422777176,-3110.921630859375,304.1282958984375,0.9232488870620728,0.2090992182493209,0.1972355246543884,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720396041870117,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,293.2945251464844,291.10894775390625,1.0,0.1767149120569229,1.0,1.0,0.9699989557266236,1.0,-0.7909452319145203,0.327628344297409,0.4633169174194336,0.1673391610383987,0.0,0.0,0.2537869811058044,23.1190242767334,25.0,1.698036789894104,-5678.51416015625,59.19233322143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265193521976471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780873537063598,0.1780916899442672,-4.345531579019735e-06,0.0,0.0001284010504605,0.0,0.0,7.220053672790527,0.0,0.0,0.0,0.2826929986476898,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366680175065994,-1174.788818359375,304.1470947265625,0.6790570616722107,0.0821251571178436,0.0743835940957069,293.112060546875,297.1499938964844,293.1499938964844,0.0505272857844829,-1475.9112548828125,304.1454467773437,0.7218548655509949,0.0982254296541214,0.0934613868594169,293.1163024902344,297.1499938964844,293.1499938964844,0.049536008387804,-1077.3116455078125,304.1457824707031,0.7191709280014038,0.0970468670129776,0.0682184621691703,292.9535827636719,297.1499938964844,293.1499938964844,0.1414250284433365,-3189.014404296875,304.1283264160156,0.9335113763809204,0.2143480628728866,0.2022081315517425,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728293657302856,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.177641361951828,1.0,1.0,0.9699769020080566,1.0,-0.7997240424156189,0.3312407433986664,0.4684832692146301,0.1698817759752273,0.0,0.0,0.2590259611606598,23.101518630981445,25.0,1.8569843769073489,-5764.068359375,60.45885848999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286918222904205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817553639411926,0.1817597150802612,-4.353109034127556e-06,0.0,0.0001306058402406,0.0,0.0,7.389933109283447,0.0,0.0,0.0,0.2833677530288696,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366680175065994,-1174.788818359375,304.1470947265625,0.6790570616722107,0.0821251571178436,0.0743835940957069,293.112060546875,297.1499938964844,293.1499938964844,0.0505272857844829,-1475.9112548828125,304.1454467773437,0.7218548655509949,0.0982254296541214,0.0934613868594169,293.1163024902344,297.1499938964844,293.1499938964844,0.049536008387804,-1077.3116455078125,304.1457824707031,0.7191709280014038,0.0970468670129776,0.0682184621691703,292.9535827636719,297.1499938964844,293.1499938964844,0.1414250284433365,-3189.014404296875,304.1283264160156,0.9335113763809204,0.2143480628728866,0.2022081315517425,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728293657302856,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,293.2938232421875,291.1102905273437,1.0,0.177641361951828,1.0,1.0,0.9699769020080566,1.0,-0.7997240424156189,0.3312407433986664,0.4684832692146301,0.1698817759752273,0.0,0.0,0.2590259611606598,23.101518630981445,25.0,1.8569843769073489,-5764.068359375,60.45885848999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286918222904205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817553639411926,0.1817597150802612,-4.353109034127556e-06,0.0,0.0001306058402406,0.0,0.0,7.389933109283447,0.0,0.0,0.0,0.2833677530288696,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369574762880802,-1179.5174560546875,304.1470947265625,0.6804443597793579,0.0824646726250648,0.0746873468160629,293.1117248535156,297.1499938964844,293.1499938964844,0.0509906001389026,-1484.006591796875,304.1454467773437,0.7234786152839661,0.0987754762172699,0.0939796194434166,293.1158142089844,297.1499938964844,293.1499938964844,0.0499731190502643,-1082.934326171875,304.145751953125,0.7207479476928711,0.0975650995969772,0.0685786679387092,292.9530944824219,297.1499938964844,293.1499938964844,0.1435612142086029,-3227.484375,304.1283874511719,0.938469648361206,0.2169321328401565,0.2046585083007812,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732066631317139,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,293.2935485839844,291.1109924316406,1.0,0.1781067550182342,1.0,1.0,0.9699658751487732,1.0,-0.8040711283683777,0.3330350220203399,0.4710361063480377,0.1711349934339523,0.0,0.0,0.2615706622600555,23.095367431640625,25.0,1.93664813041687,-5806.61865234375,61.09701919555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297681182622909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835650950670242,0.1835694462060928,-4.356896170065738e-06,0.0,0.0001316981361014,0.0,0.0,7.474214553833008,0.0,0.0,0.0,0.2837031483650207,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372455194592475,-1184.21826171875,304.1470947265625,0.6818130016326904,0.0828021764755249,0.0749895125627517,293.11138916015625,297.1499938964844,293.1499938964844,0.0514526963233947,-1492.0926513671875,304.1454162597656,0.7250773310661316,0.0993247628211975,0.0944974943995475,293.1153869628906,297.1499938964844,293.1499938964844,0.0504098609089851,-1088.5596923828125,304.145751953125,0.722298800945282,0.0980833321809768,0.0689392015337944,292.9527893066406,297.1499938964844,293.1499938964844,0.145680084824562,-3265.513671875,304.12847900390625,0.9432737231254578,0.2194854021072387,0.2070813626050949,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735710859298706,0.050000000745058,0.2281048446893692,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,293.29327392578125,291.1117248535156,1.0,0.1785729676485061,1.0,1.0,0.969968557357788,1.0,-0.808383584022522,0.3348180949687958,0.4735654890537262,0.1723742187023162,0.0,0.0,0.2640637755393982,23.091026306152344,25.0,2.0164153575897217,-5848.94189453125,61.73754119873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308353543281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853561699390411,0.1853605359792709,-4.360674211056903e-06,0.0,0.0001327812497038,0.0,0.0,7.557931900024414,0.0,0.0,0.0,0.2840367555618286,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378163568675518,-1193.52099609375,304.1471252441406,0.684485673904419,0.0834702551364898,0.0755881741642952,293.1108093261719,297.1499938964844,293.1499938964844,0.0523713417351245,-1508.203857421875,304.1454162597656,0.7282000184059143,0.1004189774394035,0.0955301076173782,293.1146240234375,297.1499938964844,293.1499938964844,0.0512798018753528,-1099.7877197265625,304.1457214355469,0.7253215909004211,0.0991172492504119,0.0696593448519706,292.9527587890625,297.1499938964844,293.1499938964844,0.149854227900505,-3340.060302734375,304.1286926269531,0.952341616153717,0.2244862020015716,0.2118322104215622,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742571949958801,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795059144496917,1.0,1.0,0.969973921775818,1.0,-0.8168846368789673,0.3383431136608124,0.4785415232181549,0.1748063713312149,0.0,0.0,0.2688882350921631,23.088031768798828,25.0,2.1745309829711914,-5932.67431640625,63.022735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329360902309417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188874065876007,0.1888784319162368,-4.368186637293547e-06,0.0,0.000134913236252,0.0,0.0,7.723260879516602,0.0,0.0,0.0,0.2846966683864593,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378163568675518,-1193.52099609375,304.1471252441406,0.684485673904419,0.0834702551364898,0.0755881741642952,293.1108093261719,297.1499938964844,293.1499938964844,0.0523713417351245,-1508.203857421875,304.1454162597656,0.7282000184059143,0.1004189774394035,0.0955301076173782,293.1146240234375,297.1499938964844,293.1499938964844,0.0512798018753528,-1099.7877197265625,304.1457214355469,0.7253215909004211,0.0991172492504119,0.0696593448519706,292.9527587890625,297.1499938964844,293.1499938964844,0.149854227900505,-3340.060302734375,304.1286926269531,0.952341616153717,0.2244862020015716,0.2118322104215622,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742571949958801,0.050000000745058,0.2280856668949127,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,293.2928466796875,291.1133117675781,1.0,0.1795059144496917,1.0,1.0,0.969973921775818,1.0,-0.8168846368789673,0.3383431136608124,0.4785415232181549,0.1748063713312149,0.0,0.0,0.2688882350921631,23.088031768798828,25.0,2.1745309829711914,-5932.67431640625,63.022735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6202697753906,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329360902309417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.188874065876007,0.1888784319162368,-4.368186637293547e-06,0.0,0.000134913236252,0.0,0.0,7.723260879516602,0.0,0.0,0.0,0.2846966683864593,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383786261081695,-1202.66943359375,304.1471252441406,0.6870559453964233,0.0841273367404937,0.0761777907609939,293.1103515625,297.1499938964844,293.1499938964844,0.0532795265316963,-1524.180419921875,304.1454467773437,0.7312182784080505,0.1015033572912216,0.0965551137924194,293.1139831542969,297.1499938964844,293.1499938964844,0.0521410331130027,-1110.93359375,304.1457214355469,0.7282335162162781,0.1001421883702278,0.0703749284148216,292.9535827636719,297.1499938964844,293.1499938964844,0.1539210528135299,-3412.223876953125,304.1290283203125,0.9606024026870728,0.229321002960205,0.2164330035448074,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748776793479919,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804362684488296,1.0,1.0,0.9699792861938475,1.0,-0.8251824975013733,0.341796725988388,0.4833857715129852,0.1771668046712875,0.0,0.0,0.2734826207160949,23.09331512451172,25.0,2.3213961124420166,-6014.74853515625,64.30801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349813044071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922893077135086,0.1922936886548996,-4.375602657091804e-06,0.0,0.0001369888632325,0.0,0.0,7.88493013381958,0.0,0.0,0.0,0.2853434979915619,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383786261081695,-1202.66943359375,304.1471252441406,0.6870559453964233,0.0841273367404937,0.0761777907609939,293.1103515625,297.1499938964844,293.1499938964844,0.0532795265316963,-1524.180419921875,304.1454467773437,0.7312182784080505,0.1015033572912216,0.0965551137924194,293.1139831542969,297.1499938964844,293.1499938964844,0.0521410331130027,-1110.93359375,304.1457214355469,0.7282335162162781,0.1001421883702278,0.0703749284148216,292.9535827636719,297.1499938964844,293.1499938964844,0.1539210528135299,-3412.223876953125,304.1290283203125,0.9606024026870728,0.229321002960205,0.2164330035448074,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748776793479919,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,293.2925720214844,291.114990234375,1.0,0.1804362684488296,1.0,1.0,0.9699792861938475,1.0,-0.8251824975013733,0.341796725988388,0.4833857715129852,0.1771668046712875,0.0,0.0,0.2734826207160949,23.09331512451172,25.0,2.3213961124420166,-6014.74853515625,64.30801391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62646484375,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.529296875,18000.0,0.0,0.0,0.1349813044071197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922893077135086,0.1922936886548996,-4.375602657091804e-06,0.0,0.0001369888632325,0.0,0.0,7.88493013381958,0.0,0.0,0.0,0.2853434979915619,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389307551085948,-1211.6412353515625,304.1471862792969,0.6895056366920471,0.0847716853022575,0.0767568349838256,293.11004638671875,297.1499938964844,293.1499938964844,0.0541720874607563,-1539.9315185546875,304.1454772949219,0.7341184020042419,0.1025712490081787,0.0975665971636772,293.113525390625,297.1499938964844,293.1499938964844,0.0529853701591491,-1121.8909912109375,304.1457214355469,0.7310147285461426,0.1011475995182991,0.0710790604352951,292.9552307128906,297.1499938964844,293.1499938964844,0.1578561961650848,-3481.620361328125,304.12945556640625,0.9680123925209044,0.233962744474411,0.2208588570356369,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754222273826599,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813596487045288,1.0,1.0,0.9700036644935608,1.0,-0.8332303762435913,0.345158040523529,0.4880723357200622,0.1794421523809433,0.0,0.0,0.2778388559818268,23.10762023925781,25.0,2.412109613418579,-6094.3779296875,65.5862045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.136960744857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955872625112533,0.1955916434526443,-4.38287997894804e-06,0.0,0.0001389977551298,0.0,0.0,8.042153358459473,0.0,0.0,0.0,0.2859738767147064,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389307551085948,-1211.6412353515625,304.1471862792969,0.6895056366920471,0.0847716853022575,0.0767568349838256,293.11004638671875,297.1499938964844,293.1499938964844,0.0541720874607563,-1539.9315185546875,304.1454772949219,0.7341184020042419,0.1025712490081787,0.0975665971636772,293.113525390625,297.1499938964844,293.1499938964844,0.0529853701591491,-1121.8909912109375,304.1457214355469,0.7310147285461426,0.1011475995182991,0.0710790604352951,292.9552307128906,297.1499938964844,293.1499938964844,0.1578561961650848,-3481.620361328125,304.12945556640625,0.9680123925209044,0.233962744474411,0.2208588570356369,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754222273826599,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,293.29248046875,291.1167297363281,1.0,0.1813596487045288,1.0,1.0,0.9700036644935608,1.0,-0.8332303762435913,0.345158040523529,0.4880723357200622,0.1794421523809433,0.0,0.0,0.2778388559818268,23.10762023925781,25.0,2.412109613418579,-6094.3779296875,65.5862045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6360778808594,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.136960744857788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955872625112533,0.1955916434526443,-4.38287997894804e-06,0.0,0.0001389977551298,0.0,0.0,8.042153358459473,0.0,0.0,0.0,0.2859738767147064,4.0,0.0,1.0
