time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394710898399353,-1220.4136962890625,304.147216796875,0.6918138265609741,0.0854007601737976,0.0773231908679008,293.1098937988281,297.1499938964844,293.1499938964844,0.0550451166927814,-1555.38818359375,304.1455383300781,0.7368832230567932,0.1036178842186927,0.0985593423247337,293.1132507324219,297.1499938964844,293.1499938964844,0.0538071207702159,-1132.5859375,304.1457824707031,0.7336455583572388,0.1021275147795677,0.0717664435505867,292.9577941894531,297.1499938964844,293.1499938964844,0.1616308242082595,-3547.79248046875,304.1300048828125,0.974559724330902,0.2383785098791122,0.2250785380601883,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758794546127319,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822711080312729,1.0,1.0,0.970028042793274,1.0,-0.8409759402275085,0.3484049141407013,0.4925709962844848,0.1816183030605316,0.0,0.0,0.2819656431674957,23.13176727294922,25.0,2.576777458190918,-6172.13037109375,66.84893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.1388617753982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987620294094085,0.1987664252519607,-4.389982677821536e-06,0.0,0.0001409270480507,0.0,0.0,8.194527626037598,0.0,0.0,0.0,0.2865859270095825,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394710898399353,-1220.4136962890625,304.147216796875,0.6918138265609741,0.0854007601737976,0.0773231908679008,293.1098937988281,297.1499938964844,293.1499938964844,0.0550451166927814,-1555.38818359375,304.1455383300781,0.7368832230567932,0.1036178842186927,0.0985593423247337,293.1132507324219,297.1499938964844,293.1499938964844,0.0538071207702159,-1132.5859375,304.1457824707031,0.7336455583572388,0.1021275147795677,0.0717664435505867,292.9577941894531,297.1499938964844,293.1499938964844,0.1616308242082595,-3547.79248046875,304.1300048828125,0.974559724330902,0.2383785098791122,0.2250785380601883,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758794546127319,0.050000000745058,0.2280406802892685,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,293.29254150390625,291.11846923828125,1.0,0.1822711080312729,1.0,1.0,0.970028042793274,1.0,-0.8409759402275085,0.3484049141407013,0.4925709962844848,0.1816183030605316,0.0,0.0,0.2819656431674957,23.13176727294922,25.0,2.576777458190918,-6172.13037109375,66.84893035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6489562988281,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.375,18000.0,0.0,0.0,0.1388617753982544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987620294094085,0.1987664252519607,-4.389982677821536e-06,0.0,0.0001409270480507,0.0,0.0,8.194527626037598,0.0,0.0,0.0,0.2865859270095825,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397342406213283,-1224.6787109375,304.1472473144531,0.6929097771644592,0.0857087969779968,0.0776009261608123,293.10986328125,297.1499938964844,293.1499938964844,0.0554712861776351,-1562.9464111328125,304.14556884765625,0.7382116913795471,0.1041323766112327,0.0990477874875068,293.1131896972656,297.1499938964844,293.1499938964844,0.0542065128684043,-1137.7911376953125,304.14581298828125,0.7349019646644592,0.1026071086525917,0.0721031948924064,292.9594116210937,297.1499938964844,293.1499938964844,0.1634435653686523,-3579.42529296875,304.1303405761719,0.9775169491767884,0.2404917180538177,0.2271020114421844,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.576073169708252,0.050000000745058,0.2280353307723999,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,293.29266357421875,291.1197814941406,1.0,0.1827208250761032,1.0,1.0,0.970040202140808,1.0,-0.8447218537330627,0.3499795794486999,0.4947422444820404,0.1826652735471725,0.0,0.0,0.2838888466358185,23.14762115478516,25.0,3.328542947769165,-6211.2783203125,67.47200012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.75390625,18000.0,0.0,0.0,0.1397826075553894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002834677696228,0.200287863612175,-4.393456492834957e-06,0.0,0.0001418615720467,0.0,0.0,8.267975807189941,0.0,0.0,0.0,0.2868813574314117,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399914868175983,-1228.840576171875,304.14727783203125,0.6939660906791687,0.0860122367739677,0.0778748393058776,293.10986328125,297.1499938964844,293.1499938964844,0.0558892376720905,-1570.3642578125,304.1455993652344,0.7395039796829224,0.1046408265829086,0.0995308086276054,293.1131591796875,297.1499938964844,293.1499938964844,0.05459700897336,-1142.8829345703125,304.1458740234375,0.736119270324707,0.1030796915292739,0.0724352598190307,292.9613037109375,297.1499938964844,293.1499938964844,0.1652007699012756,-3609.993896484375,304.1307373046875,0.9802735447883606,0.2425389289855957,0.229065403342247,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762434005737305,0.050000000745058,0.2280306220054626,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,293.2928161621094,291.1215515136719,1.0,0.183165892958641,1.0,1.0,0.9700625538825988,1.0,-0.8483796715736389,0.351519912481308,0.4968597888946533,0.1836834549903869,0.0,0.0,0.285660058259964,23.16593170166016,25.0,4.232775688171387,-6249.4736328125,68.08858489990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.1406855136156082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017174363136291,0.2017218321561813,-4.3968202589894645e-06,0.0,0.0001427779061486,0.0,0.0,8.337545394897461,0.0,0.0,0.0,0.2871620059013366,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404919870197773,-1236.9320068359375,304.1473388671875,0.6959463953971863,0.0866034850478172,0.0784094929695129,293.1099548339844,297.1499938964844,293.1499938964844,0.0567054860293865,-1584.88232421875,304.1457214355469,0.7419687509536743,0.1056376919150352,0.100478783249855,293.1132202148437,297.1499938964844,293.1499938964844,0.0553561151027679,-1152.7994384765625,304.14599609375,0.7384257912635803,0.1040018200874328,0.0730839520692825,292.9657592773437,297.1499938964844,293.1499938964844,0.1685420721769333,-3667.878173828125,304.131591796875,0.9851906299591064,0.2464114725589752,0.2327893227338791,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840390264987945,1.0,1.0,0.9701073169708252,1.0,-0.8553984761238098,0.3544841706752777,0.5009143352508545,0.1856248080730438,0.0,0.0,0.2887912094593048,23.210447311401367,25.0,4.5484938621521,-6319.72412109375,69.29682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424280405044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042679488658905,0.2042723447084427,-4.402966169436695e-06,0.0,0.0001445463567506,0.0,0.0,8.462026596069336,0.0,0.0,0.0,0.2876667380332947,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404919870197773,-1236.9320068359375,304.1473388671875,0.6959463953971863,0.0866034850478172,0.0784094929695129,293.1099548339844,297.1499938964844,293.1499938964844,0.0567054860293865,-1584.88232421875,304.1457214355469,0.7419687509536743,0.1056376919150352,0.100478783249855,293.1132202148437,297.1499938964844,293.1499938964844,0.0553561151027679,-1152.7994384765625,304.14599609375,0.7384257912635803,0.1040018200874328,0.0730839520692825,292.9657592773437,297.1499938964844,293.1499938964844,0.1685420721769333,-3667.878173828125,304.131591796875,0.9851906299591064,0.2464114725589752,0.2327893227338791,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765066146850586,0.050000000745058,0.2280233204364776,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,293.29327392578125,291.1250915527344,1.0,0.1840390264987945,1.0,1.0,0.9701073169708252,1.0,-0.8553984761238098,0.3544841706752777,0.5009143352508545,0.1856248080730438,0.0,0.0,0.2887912094593048,23.210447311401367,25.0,4.5484938621521,-6319.72412109375,69.29682922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424280405044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042679488658905,0.2042723447084427,-4.402966169436695e-06,0.0,0.0001445463567506,0.0,0.0,8.462026596069336,0.0,0.0,0.0,0.2876667380332947,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409790836274623,-1244.818359375,304.1474304199219,0.6977366209030151,0.0871718227863311,0.078924648463726,293.11016845703125,297.1499938964844,293.1499938964844,0.05750248208642,-1599.1177978515625,304.14581298828125,0.7442614436149597,0.1066057309508323,0.1014006435871124,293.1134338378906,297.1499938964844,293.1499938964844,0.0560929030179977,-1162.4622802734375,304.1460876464844,0.7405503988265991,0.1048911586403846,0.073710560798645,292.9712829589844,297.1499938964844,293.1499938964844,0.1716454327106475,-3721.381591796875,304.1325378417969,0.9893457293510436,0.2499585151672363,0.2362143993377685,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766602158546448,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848848909139633,1.0,1.0,0.9701520204544068,1.0,-0.8619809746742249,0.3572758734226227,0.5047051310539246,0.1874274760484695,0.0,0.0,0.2916460931301117,23.265789031982425,25.0,3.537583589553833,-6384.1689453125,70.46389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440649628639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065674662590026,0.206571877002716,-4.408434961078456e-06,0.0,0.0001462076324969,0.0,0.0,8.574614524841309,0.0,0.0,0.0,0.2881230413913727,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409790836274623,-1244.818359375,304.1474304199219,0.6977366209030151,0.0871718227863311,0.078924648463726,293.11016845703125,297.1499938964844,293.1499938964844,0.05750248208642,-1599.1177978515625,304.14581298828125,0.7442614436149597,0.1066057309508323,0.1014006435871124,293.1134338378906,297.1499938964844,293.1499938964844,0.0560929030179977,-1162.4622802734375,304.1460876464844,0.7405503988265991,0.1048911586403846,0.073710560798645,292.9712829589844,297.1499938964844,293.1499938964844,0.1716454327106475,-3721.381591796875,304.1325378417969,0.9893457293510436,0.2499585151672363,0.2362143993377685,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766602158546448,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,293.2939147949219,291.1275329589844,1.0,0.1848848909139633,1.0,1.0,0.9701520204544068,1.0,-0.8619809746742249,0.3572758734226227,0.5047051310539246,0.1874274760484695,0.0,0.0,0.2916460931301117,23.265789031982425,25.0,3.537583589553833,-6384.1689453125,70.46389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440649628639221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065674662590026,0.206571877002716,-4.408434961078456e-06,0.0,0.0001462076324969,0.0,0.0,8.574614524841309,0.0,0.0,0.0,0.2881230413913727,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.041493110358715,-1253.15478515625,304.1474304199219,0.6995891332626343,0.0878029316663742,0.0794660300016403,293.1100769042969,297.1499938964844,293.1499938964844,0.0583193972706794,-1613.7725830078125,304.1458435058594,0.7465998530387878,0.1076340675354003,0.102346159517765,293.1133117675781,297.1499938964844,293.1499938964844,0.0568464919924736,-1172.385986328125,304.1461486816406,0.7427094578742981,0.105835773050785,0.0743515491485595,292.977294921875,297.1499938964844,293.1499938964844,0.1745312511920929,-3770.9169921875,304.133544921875,0.9929772019386292,0.2532680332660675,0.2393786013126373,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768037438392639,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.185703694820404,1.0,1.0,0.9702059626579284,1.0,-0.8683276772499084,0.3599796295166015,0.5083480477333069,0.1891446560621261,0.0,0.0,0.2942769229412079,23.3198356628418,25.0,2.674318790435791,-6445.8291015625,71.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455875039100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087139636278152,0.2087183743715286,-4.413535407365998e-06,0.0,0.0001477527985116,0.0,0.0,8.680122375488281,0.0,0.0,0.0,0.2885500192642212,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.041493110358715,-1253.15478515625,304.1474304199219,0.6995891332626343,0.0878029316663742,0.0794660300016403,293.1100769042969,297.1499938964844,293.1499938964844,0.0583193972706794,-1613.7725830078125,304.1458435058594,0.7465998530387878,0.1076340675354003,0.102346159517765,293.1133117675781,297.1499938964844,293.1499938964844,0.0568464919924736,-1172.385986328125,304.1461486816406,0.7427094578742981,0.105835773050785,0.0743515491485595,292.977294921875,297.1499938964844,293.1499938964844,0.1745312511920929,-3770.9169921875,304.133544921875,0.9929772019386292,0.2532680332660675,0.2393786013126373,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768037438392639,0.050000000745058,0.2280149459838867,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,293.2943420410156,291.12945556640625,1.0,0.185703694820404,1.0,1.0,0.9702059626579284,1.0,-0.8683276772499084,0.3599796295166015,0.5083480477333069,0.1891446560621261,0.0,0.0,0.2942769229412079,23.3198356628418,25.0,2.674318790435791,-6445.8291015625,71.6033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455875039100647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087139636278152,0.2087183743715286,-4.413535407365998e-06,0.0,0.0001477527985116,0.0,0.0,8.680122375488281,0.0,0.0,0.0,0.2885500192642212,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420984737575054,-1263.0047607421875,304.14727783203125,0.7018600106239319,0.088523119688034,0.080095998942852,293.1094970703125,297.1499938964844,293.1499938964844,0.0592270232737064,-1630.1475830078125,304.1457214355469,0.7493194341659546,0.1087611392140388,0.1033914238214492,293.11279296875,297.1499938964844,293.1499938964844,0.0576854608952999,-1183.4951171875,304.1460266113281,0.7452293038368225,0.1068710312247276,0.0750608742237091,292.9832458496094,297.1499938964844,293.1499938964844,0.1773117035627365,-3818.517333984375,304.1343994140625,0.9964197278022766,0.2564347684383392,0.2423979640007019,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770867466926575,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865052580833435,1.0,1.0,0.9702599048614502,1.0,-0.8748041391372681,0.3627492487430572,0.5120549201965332,0.1908809542655944,0.0,0.0,0.2968833446502685,23.355506896972656,25.0,0.8063042163848877,-6507.087890625,72.75067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469956487417221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107949703931808,0.2107993960380554,-4.418386197357904e-06,0.0,0.0001491818984504,0.0,0.0,8.782621383666992,0.0,0.0,0.0,0.2889646589756012,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420984737575054,-1263.0047607421875,304.14727783203125,0.7018600106239319,0.088523119688034,0.080095998942852,293.1094970703125,297.1499938964844,293.1499938964844,0.0592270232737064,-1630.1475830078125,304.1457214355469,0.7493194341659546,0.1087611392140388,0.1033914238214492,293.11279296875,297.1499938964844,293.1499938964844,0.0576854608952999,-1183.4951171875,304.1460266113281,0.7452293038368225,0.1068710312247276,0.0750608742237091,292.9832458496094,297.1499938964844,293.1499938964844,0.1773117035627365,-3818.517333984375,304.1343994140625,0.9964197278022766,0.2564347684383392,0.2423979640007019,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770867466926575,0.050000000745058,0.2280071675777435,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,293.2940368652344,291.1299743652344,1.0,0.1865052580833435,1.0,1.0,0.9702599048614502,1.0,-0.8748041391372681,0.3627492487430572,0.5120549201965332,0.1908809542655944,0.0,0.0,0.2968833446502685,23.355506896972656,25.0,0.8063042163848877,-6507.087890625,72.75067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469956487417221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107949703931808,0.2107993960380554,-4.418386197357904e-06,0.0,0.0001491818984504,0.0,0.0,8.782621383666992,0.0,0.0,0.0,0.2889646589756012,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424218103289604,-1268.274169921875,304.1471862792969,0.7030429840087891,0.0889009609818458,0.0804300084710121,293.109130859375,297.1499938964844,293.1499938964844,0.0597030110657215,-1638.7679443359375,304.1456298828125,0.7507308721542358,0.1093460395932197,0.1039379239082336,293.1124572753906,297.1499938964844,293.1499938964844,0.0581252612173557,-1189.3397216796875,304.1459350585937,0.7465346455574036,0.1074078008532524,0.0754313394427299,292.9862060546875,297.1499938964844,293.1499938964844,0.1786140650510788,-3840.770263671875,304.1348571777344,0.9979618191719056,0.2579651474952698,0.2438016533851623,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772227644920349,0.050000000745058,0.2280034273862838,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,293.293701171875,291.1297607421875,1.0,0.1868997663259506,1.0,1.0,0.9702868461608888,1.0,-0.877980649471283,0.3641104698181152,0.5138701796531677,0.1917291581630706,0.0,0.0,0.2982426285743713,23.37352752685547,25.0,0.0703691691160202,-6537.48583984375,73.31944274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1476617008447647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118790745735168,0.2118835002183914,-4.420855020725867e-06,0.0,0.0001498578494647,0.0,0.0,8.836057662963867,0.0,0.0,0.0,0.2891799807548523,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427555292844772,-1273.7137451171875,304.1470947265625,0.7037971019744873,0.0892882868647575,0.0807750523090362,293.1087341308594,297.1499938964844,293.1499938964844,0.0601892955601215,-1647.5921630859375,304.1455383300781,0.751727283000946,0.1099418550729751,0.1044976636767387,293.1120910644531,297.1499938964844,293.1499938964844,0.0585747770965099,-1195.324462890625,304.1458740234375,0.7474303245544434,0.1079547852277755,0.0758109018206596,292.9887084960937,297.1499938964844,293.1499938964844,0.1791885793209076,-3849.936279296875,304.1365966796875,0.9981809258461,0.2595483064651489,0.244329035282135,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5769422054290771,0.050000000745058,0.228010892868042,291.1296691894531,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,293.2932434082031,291.12969970703125,1.0,0.187272697687149,1.0,1.0,0.9703218340873718,1.0,-0.8802052736282349,0.3650633096694946,0.5151419639587402,0.1923241019248962,0.0,0.0,0.2996161878108978,23.44013977050781,25.0,0.1499126404523849,-6563.4853515625,73.7967758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.4061279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.431640625,18000.0,0.0,0.0,0.1483043581247329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129922956228256,0.2129967212677002,-4.4233997869014274e-06,0.0,0.0001505100663052,0.0,0.0,8.8910551071167,0.0,0.0,0.0,0.2894014418125152,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434343181550502,-1284.7540283203125,304.1469421386719,0.7049320936203003,0.0900847911834716,0.0814892947673797,293.10791015625,297.1499938964844,293.1499938964844,0.0611696243286132,-1665.4022216796875,304.1453857421875,0.7533513307571411,0.1111573725938797,0.105645440518856,293.111328125,297.1499938964844,293.1499938964844,0.0594815537333488,-1207.4066162109375,304.1457214355469,0.7488594651222229,0.1090725436806678,0.0765902996063232,292.990478515625,297.1499938964844,293.1499938964844,0.1792372614145279,-3849.86328125,304.14093017578125,0.9971305131912231,0.2632668912410736,0.2442953437566757,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5759874582290649,0.050000000745058,0.2280366122722625,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879467964172363,1.0,1.0,0.970391809940338,1.0,-0.8833389282226562,0.3664163649082184,0.5169225335121155,0.1931351125240326,0.0,0.0,0.3019985556602478,23.614532470703125,25.0,2.8380801677703857,-6608.34521484375,74.60070037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494935601949691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150692343711853,0.2150736600160598,-4.428488409757847e-06,0.0,0.0001517169584985,0.0,0.0,8.99461841583252,0.0,0.0,0.0,0.2898202538490295,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434343181550502,-1284.7540283203125,304.1469421386719,0.7049320936203003,0.0900847911834716,0.0814892947673797,293.10791015625,297.1499938964844,293.1499938964844,0.0611696243286132,-1665.4022216796875,304.1453857421875,0.7533513307571411,0.1111573725938797,0.105645440518856,293.111328125,297.1499938964844,293.1499938964844,0.0594815537333488,-1207.4066162109375,304.1457214355469,0.7488594651222229,0.1090725436806678,0.0765902996063232,292.990478515625,297.1499938964844,293.1499938964844,0.1792372614145279,-3849.86328125,304.14093017578125,0.9971305131912231,0.2632668912410736,0.2442953437566757,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5759874582290649,0.050000000745058,0.2280366122722625,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,293.2919311523437,291.1319274902344,1.0,0.1879467964172363,1.0,1.0,0.970391809940338,1.0,-0.8833389282226562,0.3664163649082184,0.5169225335121155,0.1931351125240326,0.0,0.0,0.3019985556602478,23.614532470703125,25.0,2.8380801677703857,-6608.34521484375,74.60070037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.2734375,18000.0,0.0,0.0,0.1494935601949691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150692343711853,0.2150736600160598,-4.428488409757847e-06,0.0,0.0001517169584985,0.0,0.0,8.99461841583252,0.0,0.0,0.0,0.2898202538490295,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441323332488536,-1296.1138916015625,304.14678955078125,0.7067098021507263,0.0909099727869033,0.0822259485721588,293.1070251464844,297.1499938964844,293.1499938964844,0.0621637515723705,-1683.53173828125,304.145263671875,0.7555972933769226,0.1123997718095779,0.1068162843585014,293.1105041503906,297.1499938964844,293.1499938964844,0.0604043528437614,-1219.745849609375,304.1456298828125,0.7509052753448486,0.1102198213338851,0.0773880630731582,292.9898376464844,297.1499938964844,293.1499938964844,0.1796765327453613,-3856.8564453125,304.1431884765625,0.9971311092376708,0.2674338519573211,0.2447462230920791,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755719542503357,0.050000000745058,0.2280478030443191,291.1339111328125,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.1885698586702346,1.0,1.0,0.9704617857933044,1.0,-0.8871331810951233,0.368058830499649,0.5190743803977966,0.1941114068031311,0.0,0.0,0.3039602041244507,23.7192325592041,25.0,2.35137152671814,-6651.8203125,75.41777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.830078125,18000.0,0.0,0.0,0.1505456715822219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167483121156692,0.2167527377605438,-4.43282988271676e-06,0.0,0.0001527847198303,0.0,0.0,9.079078674316406,0.0,0.0,0.0,0.2901663780212402,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441323332488536,-1296.1138916015625,304.14678955078125,0.7067098021507263,0.0909099727869033,0.0822259485721588,293.1070251464844,297.1499938964844,293.1499938964844,0.0621637515723705,-1683.53173828125,304.145263671875,0.7555972933769226,0.1123997718095779,0.1068162843585014,293.1105041503906,297.1499938964844,293.1499938964844,0.0604043528437614,-1219.745849609375,304.1456298828125,0.7509052753448486,0.1102198213338851,0.0773880630731582,292.9898376464844,297.1499938964844,293.1499938964844,0.1796765327453613,-3856.8564453125,304.1431884765625,0.9971311092376708,0.2674338519573211,0.2447462230920791,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755719542503357,0.050000000745058,0.2280478030443191,291.1339111328125,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,293.2901611328125,291.1340637207031,1.0,0.1885698586702346,1.0,1.0,0.9704617857933044,1.0,-0.8871331810951233,0.368058830499649,0.5190743803977966,0.1941114068031311,0.0,0.0,0.3039602041244507,23.7192325592041,25.0,2.35137152671814,-6651.8203125,75.41777038574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.4932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.830078125,18000.0,0.0,0.0,0.1505456715822219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167483121156692,0.2167527377605438,-4.43282988271676e-06,0.0,0.0001527847198303,0.0,0.0,9.079078674316406,0.0,0.0,0.0,0.2901663780212402,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448658987879753,-1308.0926513671875,304.1466369628906,0.7087056040763855,0.0917667225003242,0.0829900205135345,293.10614013671875,297.1499938964844,293.1499938964844,0.0631877109408378,-1702.310791015625,304.1451416015625,0.7580500245094299,0.1136705726385116,0.1080129817128181,293.109619140625,297.1499938964844,293.1499938964844,0.0613604076206684,-1232.6005859375,304.1454772949219,0.7531635761260986,0.1113991811871528,0.0782074332237243,292.9885559082031,297.1499938964844,293.1499938964844,0.1800515353679657,-3862.884033203125,304.14483642578125,0.9971959590911864,0.2717536091804504,0.2451080381870269,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5752990245819092,0.050000000745058,0.2280551493167877,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891529709100723,1.0,1.0,0.9705138206481934,1.0,-0.8909119963645935,0.3696990609169006,0.5212129354476929,0.1950776875019073,0.0,0.0,0.3060052096843719,23.80319023132324,25.0,0.8358545899391174,-6695.298828125,76.20586395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1514747887849807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184280753135681,0.2184325158596038,-4.436827111931052e-06,0.0,0.0001537276548333,0.0,0.0,9.163153648376465,0.0,0.0,0.0,0.290507435798645,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448658987879753,-1308.0926513671875,304.1466369628906,0.7087056040763855,0.0917667225003242,0.0829900205135345,293.10614013671875,297.1499938964844,293.1499938964844,0.0631877109408378,-1702.310791015625,304.1451416015625,0.7580500245094299,0.1136705726385116,0.1080129817128181,293.109619140625,297.1499938964844,293.1499938964844,0.0613604076206684,-1232.6005859375,304.1454772949219,0.7531635761260986,0.1113991811871528,0.0782074332237243,292.9885559082031,297.1499938964844,293.1499938964844,0.1800515353679657,-3862.884033203125,304.14483642578125,0.9971959590911864,0.2717536091804504,0.2451080381870269,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5752990245819092,0.050000000745058,0.2280551493167877,291.1343688964844,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,293.2879638671875,291.1343994140625,1.0,0.1891529709100723,1.0,1.0,0.9705138206481934,1.0,-0.8909119963645935,0.3696990609169006,0.5212129354476929,0.1950776875019073,0.0,0.0,0.3060052096843719,23.80319023132324,25.0,0.8358545899391174,-6695.298828125,76.20586395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.5315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.73828125,18000.0,0.0,0.0,0.1514747887849807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184280753135681,0.2184325158596038,-4.436827111931052e-06,0.0,0.0001537276548333,0.0,0.0,9.163153648376465,0.0,0.0,0.0,0.290507435798645,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456247217953205,-1320.505126953125,304.146484375,0.7108285427093506,0.0926516577601432,0.083779901266098,293.105224609375,297.1499938964844,293.1499938964844,0.0642303377389907,-1721.515869140625,304.14501953125,0.7606579661369324,0.1149673163890838,0.1092344596982002,293.10870361328125,297.1499938964844,293.1499938964844,0.0623384974896907,-1245.8067626953125,304.1453552246094,0.7555837631225586,0.1126077473163604,0.0790474936366081,292.9868469238281,297.1499938964844,293.1499938964844,0.1803048849105835,-3866.909912109375,304.1461181640625,0.997237741947174,0.2761919796466827,0.2453436404466629,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751211643218994,0.050000000745058,0.2280599027872085,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.189702108502388,1.0,1.0,0.970565915107727,1.0,-0.894622802734375,0.371313989162445,0.5233088135719299,0.196019172668457,0.0,0.0,0.3080660402774811,23.872556686401367,25.0,0.3301189839839935,-6739.78857421875,76.96504211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.546875,18000.0,0.0,0.0,0.152305856347084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201591730117797,0.2201636135578155,-4.440952579898294e-06,0.0,0.0001545710838399,0.0,0.0,9.250077247619627,0.0,0.0,0.0,0.2908591032028198,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456247217953205,-1320.505126953125,304.146484375,0.7108285427093506,0.0926516577601432,0.083779901266098,293.105224609375,297.1499938964844,293.1499938964844,0.0642303377389907,-1721.515869140625,304.14501953125,0.7606579661369324,0.1149673163890838,0.1092344596982002,293.10870361328125,297.1499938964844,293.1499938964844,0.0623384974896907,-1245.8067626953125,304.1453552246094,0.7555837631225586,0.1126077473163604,0.0790474936366081,292.9868469238281,297.1499938964844,293.1499938964844,0.1803048849105835,-3866.909912109375,304.1461181640625,0.997237741947174,0.2761919796466827,0.2453436404466629,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751211643218994,0.050000000745058,0.2280599027872085,291.1344909667969,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,293.2854309082031,291.134521484375,1.0,0.189702108502388,1.0,1.0,0.970565915107727,1.0,-0.894622802734375,0.371313989162445,0.5233088135719299,0.196019172668457,0.0,0.0,0.3080660402774811,23.872556686401367,25.0,0.3301189839839935,-6739.78857421875,76.96504211425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8861389160156,305.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.546875,18000.0,0.0,0.0,0.152305856347084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201591730117797,0.2201636135578155,-4.440952579898294e-06,0.0,0.0001545710838399,0.0,0.0,9.250077247619627,0.0,0.0,0.0,0.2908591032028198,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460116863250732,-1326.842041015625,304.1464233398437,0.7119224071502686,0.0931034237146377,0.084183394908905,293.1047668457031,297.1499938964844,293.1499938964844,0.0647569149732589,-1731.244873046875,304.1449584960937,0.7620134353637695,0.1156243681907653,0.1098535656929016,293.1082458496094,297.1499938964844,293.1499938964844,0.0628339052200317,-1252.5152587890625,304.1452941894531,0.7568476796150208,0.1132217347621917,0.079474464058876,292.9858703613281,297.1499938964844,293.1499938964844,0.1803898960351944,-3868.234130859375,304.14666748046875,0.997251272201538,0.2784485816955566,0.2454204112291336,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.575063169002533,0.050000000745058,0.2280614376068115,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,293.2840576171875,291.1346435546875,1.0,0.1899657249450683,1.0,1.0,0.970591962337494,1.0,-0.8964565992355347,0.372113436460495,0.5243431329727173,0.1964821070432663,0.0,0.0,0.3090835809707641,23.90248680114746,25.0,0.3144645690917969,-6762.2705078125,77.33545684814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.898681640625,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.537109375,18000.0,0.0,0.0,0.1526940613985061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210227102041244,0.2210271507501602,-4.443040324986214e-06,0.0,0.0001549650623928,0.0,0.0,9.293601036071776,0.0,0.0,0.0,0.2910355031490326,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464027412235736,-1333.2510986328125,304.1463623046875,0.7130319476127625,0.0935604497790336,0.0845917314291,293.10430908203125,297.1499938964844,293.1499938964844,0.0652861967682838,-1741.043701171875,304.1449279785156,0.7633981108665466,0.1162863969802856,0.1104774475097656,293.1077880859375,297.1499938964844,293.1499938964844,0.0633326396346092,-1259.281982421875,304.145263671875,0.7581421136856079,0.1138412654399871,0.0799053907394409,292.98486328125,297.1499938964844,293.1499938964844,0.1804512590169906,-3869.165771484375,304.14715576171875,0.9972607493400574,0.2807259559631347,0.245474100112915,293.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5750225782394409,0.050000000745058,0.2280624955892563,291.1347351074219,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,293.2826538085937,291.1347961425781,1.0,0.1902232468128204,1.0,1.0,0.9706238508224488,1.0,-0.8982783555984497,0.3729083240032196,0.5253700613975525,0.1969405114650726,0.0,0.0,0.3100874423980713,23.92974281311035,25.0,0.3632394969463348,-6784.787109375,77.70085906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91015625,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.56640625,18000.0,0.0,0.0,0.1530698537826538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221879631280899,0.221884086728096,-4.4451280700741336e-06,0.0,0.000155346453539,0.0,0.0,9.336891174316406,0.0,0.0,0.0,0.2912111282348633,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471967682242393,-1346.28369140625,304.1462707519531,0.7152926325798035,0.0944892689585685,0.0854220315814018,293.1034240722656,297.1499938964844,293.1499938964844,0.0663529559969902,-1760.8543701171875,304.14483642578125,0.7662497162818909,0.1176244467496872,0.1117387786507606,293.1068725585937,297.1499938964844,293.1499938964844,0.0643399581313133,-1272.990478515625,304.1451416015625,0.7608174681663513,0.1150958240032196,0.0807783678174018,292.9827575683594,297.1499938964844,293.1499938964844,0.1805096864700317,-3869.967041015625,304.1479797363281,0.9972683191299438,0.285338819026947,0.2455169707536697,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749901533126831,0.050000000745058,0.2280633002519607,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907213479280471,1.0,1.0,0.9706876277923584,1.0,-0.9018889665603638,0.374485969543457,0.5274029970169067,0.1978453546762466,0.0,0.0,0.312059998512268,23.976781845092773,25.0,0.33808034658432,-6829.3427734375,78.4178237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,305.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537962704896927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235695272684097,0.2235739678144455,-4.449274456419516e-06,0.0,0.0001560836681164,0.0,0.0,9.422517776489258,0.0,0.0,0.0,0.2915589213371277,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471967682242393,-1346.28369140625,304.1462707519531,0.7152926325798035,0.0944892689585685,0.0854220315814018,293.1034240722656,297.1499938964844,293.1499938964844,0.0663529559969902,-1760.8543701171875,304.14483642578125,0.7662497162818909,0.1176244467496872,0.1117387786507606,293.1068725585937,297.1499938964844,293.1499938964844,0.0643399581313133,-1272.990478515625,304.1451416015625,0.7608174681663513,0.1150958240032196,0.0807783678174018,292.9827575683594,297.1499938964844,293.1499938964844,0.1805096864700317,-3869.967041015625,304.1479797363281,0.9972683191299438,0.285338819026947,0.2455169707536697,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749901533126831,0.050000000745058,0.2280633002519607,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,293.2796936035156,291.13507080078125,1.0,0.1907213479280471,1.0,1.0,0.9706876277923584,1.0,-0.9018889665603638,0.374485969543457,0.5274029970169067,0.1978453546762466,0.0,0.0,0.312059998512268,23.976781845092773,25.0,0.33808034658432,-6829.3427734375,78.4178237915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92926025390625,305.6278381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.1537962704896927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235695272684097,0.2235739678144455,-4.449274456419516e-06,0.0,0.0001560836681164,0.0,0.0,9.422517776489258,0.0,0.0,0.0,0.2915589213371277,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054020881652,-1359.58837890625,304.1461486816406,0.7175926566123962,0.0954345613718032,0.0862675085663795,293.1025695800781,297.1499938964844,293.1499938964844,0.0674301758408546,-1780.9461669921875,304.144775390625,0.7691922783851624,0.118978127837181,0.1130152270197868,293.1059875488281,297.1499938964844,293.1499938964844,0.0653595775365829,-1286.9256591796875,304.14508056640625,0.7635892033576965,0.116367720067501,0.0816637575626373,292.9805908203125,297.1499938964844,293.1499938964844,0.1805020868778228,-3869.686279296875,304.1486511230469,0.9972633123397828,0.2900159358978271,0.2454883754253387,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575011670589447,0.050000000745058,0.2280626147985458,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912008672952652,1.0,1.0,0.970751404762268,1.0,-0.9054632186889648,0.3760506212711334,0.5294126272201538,0.1987366825342178,0.0,0.0,0.3140471875667572,24.015548706054688,28.0,-0.1110800206661224,-6872.798828125,79.12008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5625,18000.0,0.0,0.0,0.1545076966285705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252649813890457,0.2252694368362426,-4.453418569028145e-06,0.0,0.0001568056759424,0.0,0.0,9.508662223815918,0.0,0.0,0.0,0.2919088900089264,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480054020881652,-1359.58837890625,304.1461486816406,0.7175926566123962,0.0954345613718032,0.0862675085663795,293.1025695800781,297.1499938964844,293.1499938964844,0.0674301758408546,-1780.9461669921875,304.144775390625,0.7691922783851624,0.118978127837181,0.1130152270197868,293.1059875488281,297.1499938964844,293.1499938964844,0.0653595775365829,-1286.9256591796875,304.14508056640625,0.7635892033576965,0.116367720067501,0.0816637575626373,292.9805908203125,297.1499938964844,293.1499938964844,0.1805020868778228,-3869.686279296875,304.1486511230469,0.9972633123397828,0.2900159358978271,0.2454883754253387,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.575011670589447,0.050000000745058,0.2280626147985458,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,293.2765808105469,291.1350402832031,1.0,0.1912008672952652,1.0,1.0,0.970751404762268,1.0,-0.9054632186889648,0.3760506212711334,0.5294126272201538,0.1987366825342178,0.0,0.0,0.3140471875667572,24.015548706054688,28.0,-0.1110800206661224,-6872.798828125,79.12008666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,305.65057373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5625,18000.0,0.0,0.0,0.1545076966285705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252649813890457,0.2252694368362426,-4.453418569028145e-06,0.0,0.0001568056759424,0.0,0.0,9.508662223815918,0.0,0.0,0.0,0.2919088900089264,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488512367010116,-1373.5848388671875,304.1460266113281,0.7175124287605286,0.0963842272758483,0.0871335566043853,293.101806640625,297.1499938964844,293.1499938964844,0.0685436502099037,-1801.8538818359373,304.1446533203125,0.7694708108901978,0.120336040854454,0.1143129095435142,293.1051940917969,297.1499938964844,293.1499938964844,0.0664165318012237,-1301.4693603515625,304.1449584960937,0.763752818107605,0.1176447719335556,0.0825657024979591,292.9810791015625,297.1499938964844,293.1499938964844,0.1832611262798309,-3917.903564453125,304.1443786621094,0.9977755546569824,0.2942180037498474,0.2485677748918533,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.572677731513977,0.050000000745058,0.2281269133090973,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.192952498793602,1.0,1.0,0.970826268196106,1.0,-0.912913978099823,0.3792921006679535,0.5336219072341919,0.2006598860025406,0.0,0.0,0.3165657222270965,24.44879722595215,31.0,-6.675649166107178,-6929.94482421875,81.14566802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,305.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552364528179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227206140756607,0.227210596203804,-4.457807790458901e-06,0.0,0.0001575452770339,0.0,0.0,9.606888771057127,0.0,0.0,0.0,0.2923078238964081,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488512367010116,-1373.5848388671875,304.1460266113281,0.7175124287605286,0.0963842272758483,0.0871335566043853,293.101806640625,297.1499938964844,293.1499938964844,0.0685436502099037,-1801.8538818359373,304.1446533203125,0.7694708108901978,0.120336040854454,0.1143129095435142,293.1051940917969,297.1499938964844,293.1499938964844,0.0664165318012237,-1301.4693603515625,304.1449584960937,0.763752818107605,0.1176447719335556,0.0825657024979591,292.9810791015625,297.1499938964844,293.1499938964844,0.1832611262798309,-3917.903564453125,304.1443786621094,0.9977755546569824,0.2942180037498474,0.2485677748918533,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.572677731513977,0.050000000745058,0.2281269133090973,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,293.2734680175781,291.13092041015625,1.0,0.192952498793602,1.0,1.0,0.970826268196106,1.0,-0.912913978099823,0.3792921006679535,0.5336219072341919,0.2006598860025406,0.0,0.0,0.3165657222270965,24.44879722595215,31.0,-6.675649166107178,-6929.94482421875,81.14566802978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95123291015625,305.6610717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552364528179168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.227206140756607,0.227210596203804,-4.457807790458901e-06,0.0,0.0001575452770339,0.0,0.0,9.606888771057127,0.0,0.0,0.0,0.2923078238964081,4.0,0.0,1.0
