time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497482754290103,-1388.560302734375,304.1458435058594,0.7151385545730591,0.0973294600844383,0.0880105346441268,293.10113525390625,297.1499938964844,293.1499938964844,0.0697134807705879,-1824.0189208984373,304.1444702148437,0.7671865820884705,0.1216912642121315,0.1156231760978698,293.1045227050781,297.1499938964844,293.1499938964844,0.0675288364291191,-1316.9168701171875,304.144775390625,0.761405348777771,0.1189177334308624,0.0834764689207077,292.9892883300781,297.1499938964844,293.1499938964844,0.1887548416852951,-4013.187255859375,304.1370544433594,0.9986061453819276,0.2968510687351227,0.2545426487922668,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568100094795227,0.050000000745058,0.2282570004463195,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957621574401855,1.0,1.0,0.9709010720252992,1.0,-0.9239584803581238,0.384086012840271,0.5398724675178528,0.2035648822784423,0.0,0.0,0.3210963606834411,25.2788200378418,25.0,-14.01835823059082,-7016.5537109375,84.49530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8828125,18000.0,0.0,0.0,0.1560943871736526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306456267833709,0.2306500971317291,-4.464637640921865e-06,0.0,0.0001584159617777,0.0,0.0,9.779790878295898,0.0,0.0,0.0,0.2929988503456116,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497482754290103,-1388.560302734375,304.1458435058594,0.7151385545730591,0.0973294600844383,0.0880105346441268,293.10113525390625,297.1499938964844,293.1499938964844,0.0697134807705879,-1824.0189208984373,304.1444702148437,0.7671865820884705,0.1216912642121315,0.1156231760978698,293.1045227050781,297.1499938964844,293.1499938964844,0.0675288364291191,-1316.9168701171875,304.144775390625,0.761405348777771,0.1189177334308624,0.0834764689207077,292.9892883300781,297.1499938964844,293.1499938964844,0.1887548416852951,-4013.187255859375,304.1370544433594,0.9986061453819276,0.2968510687351227,0.2545426487922668,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568100094795227,0.050000000745058,0.2282570004463195,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726623535156,293.2705078125,291.1195983886719,1.0,0.1957621574401855,1.0,1.0,0.9709010720252992,1.0,-0.9239584803581238,0.384086012840271,0.5398724675178528,0.2035648822784423,0.0,0.0,0.3210963606834411,25.2788200378418,25.0,-14.01835823059082,-7016.5537109375,84.49530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9455261230469,305.67254638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.8828125,18000.0,0.0,0.0,0.1560943871736526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306456267833709,0.2306500971317291,-4.464637640921865e-06,0.0,0.0001584159617777,0.0,0.0,9.779790878295898,0.0,0.0,0.0,0.2929988503456116,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.05018325522542,-1395.8287353515625,304.14581298828125,0.7158195376396179,0.097805269062519,0.088437907397747,293.100830078125,297.1499938964844,293.1499938964844,0.070285364985466,-1834.877197265625,304.1444396972656,0.7681218385696411,0.1223732307553291,0.1162676736712455,293.10418701171875,297.1499938964844,293.1499938964844,0.0680710524320602,-1324.462646484375,304.1447448730469,0.7622661590576172,0.1195571720600128,0.0839231610298156,292.9950866699219,297.1499938964844,293.1499938964844,0.1894178986549377,-4024.06787109375,304.1383056640625,0.9986732006072998,0.2977452278137207,0.2551032304763794,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676672458648682,0.050000000745058,0.2282695025205612,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5629272460937,293.2691955566406,291.1150817871094,1.0,0.1960147023200988,1.0,1.0,0.970938503742218,1.0,-0.9264723658561708,0.3851737380027771,0.5412986278533936,0.2042362242937088,0.0,0.0,0.3239176571369171,25.37704086303711,25.0,-10.900398254394531,-7057.78955078125,85.12413787841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,305.6904602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566164642572403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330028861761093,0.2330073565244674,-4.469675786822336e-06,0.0,0.0001589457970112,0.0,0.0,9.899633407592772,0.0,0.0,0.0,0.293477863073349,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505761131644248,-1402.3211669921875,304.1458740234375,0.7180889844894409,0.0982841923832893,0.088860310614109,293.1004943847656,297.1499938964844,293.1499938964844,0.0708092153072357,-1844.746337890625,304.1445007324219,0.7708512544631958,0.1230588033795356,0.1169074922800064,293.1038818359375,297.1499938964844,293.1499938964844,0.06856519728899,-1331.2828369140625,304.1448059082031,0.7648844718933105,0.1201993376016616,0.0843657404184341,292.9984741210937,297.1499938964844,293.1499938964844,0.1881552338600158,-4001.52099609375,304.14276123046875,0.9984914660453796,0.2990435063838959,0.253616988658905,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688134431838989,0.050000000745058,0.2282362133264541,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,293.2679138183594,291.1178283691406,1.0,0.1956153959035873,1.0,1.0,0.9710127115249634,1.0,-0.9264560341835022,0.3851763904094696,0.5412796139717102,0.2041996717453003,0.0,0.0,0.3261233568191528,25.19859504699707,28.0,0.9328715205192566,-7089.53369140625,84.8396987915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9215393066406,305.715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571959555149078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353138178586959,0.2353182882070541,-4.475514742807718e-06,0.0,0.0001595339126652,0.0,0.0,10.019522666931152,0.0,0.0,0.0,0.2939576804637909,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513358674943447,-1414.82861328125,304.1459655761719,0.7190899848937988,0.0992235094308853,0.0897166803479194,293.1000061035156,297.1499938964844,293.1499938964844,0.0718239620327949,-1863.830322265625,304.1446533203125,0.7723565101623535,0.1244128122925758,0.1182007268071174,293.1033935546875,297.1499938964844,293.1499938964844,0.0695196017622947,-1344.428955078125,304.1449279785156,0.7662421464920044,0.1214643642306327,0.0852592885494232,293.0018310546875,297.1499938964844,293.1499938964844,0.1894043833017349,-4022.591796875,304.1428527832031,0.9986778497695924,0.3022033274173736,0.2551427185535431,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676366090774536,0.050000000745058,0.2282702624797821,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968872249126434,1.0,1.0,0.971161127090454,1.0,-0.931977391242981,0.3876035809516907,0.5443738102912903,0.2055764198303222,0.0,0.0,0.3285118639469147,25.447139739990234,31.0,4.232090473175049,-7140.85498046875,86.28208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,305.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584561914205551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378907799720764,0.2378952652215957,-4.484326836973196e-06,0.0,0.0001608128804946,0.0,0.0,10.158787727355955,0.0,0.0,0.0,0.2945460677146911,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513358674943447,-1414.82861328125,304.1459655761719,0.7190899848937988,0.0992235094308853,0.0897166803479194,293.1000061035156,297.1499938964844,293.1499938964844,0.0718239620327949,-1863.830322265625,304.1446533203125,0.7723565101623535,0.1244128122925758,0.1182007268071174,293.1033935546875,297.1499938964844,293.1499938964844,0.0695196017622947,-1344.428955078125,304.1449279785156,0.7662421464920044,0.1214643642306327,0.0852592885494232,293.0018310546875,297.1499938964844,293.1499938964844,0.1894043833017349,-4022.591796875,304.1428527832031,0.9986778497695924,0.3022033274173736,0.2551427185535431,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676366090774536,0.050000000745058,0.2282702624797821,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,293.2655029296875,291.12628173828125,1.0,0.1968872249126434,1.0,1.0,0.971161127090454,1.0,-0.931977391242981,0.3876035809516907,0.5443738102912903,0.2055764198303222,0.0,0.0,0.3285118639469147,25.447139739990234,31.0,4.232090473175049,-7140.85498046875,86.28208923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927001953125,305.7175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584561914205551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378907799720764,0.2378952652215957,-4.484326836973196e-06,0.0,0.0001608128804946,0.0,0.0,10.158787727355955,0.0,0.0,0.0,0.2945460677146911,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521829314529895,-1429.03271484375,304.1459045410156,0.7175130844116211,0.1001496016979217,0.0905729755759239,293.0996398925781,297.1499938964844,293.1499938964844,0.072939932346344,-1885.148681640625,304.1445617675781,0.7709251046180725,0.1257533282041549,0.1194941401481628,293.1030578613281,297.1499938964844,293.1499938964844,0.0705722942948341,-1359.1688232421875,304.1448669433594,0.7647189497947693,0.1227146387100219,0.0861517786979675,293.0098876953125,297.1499938964844,293.1499938964844,0.1937946081161499,-4098.046875,304.1378479003906,0.9990000128746032,0.3043363988399505,0.2599013447761535,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639405846595764,0.050000000745058,0.228379800915718,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992721706628799,1.0,1.0,0.9713095426559448,1.0,-0.9414705634117126,0.3917454481124878,0.5497251152992249,0.2080492377281189,0.0,0.0,0.3327957689762115,26.14968490600586,25.0,-6.743144512176514,-7215.38232421875,89.23600006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642883300781,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598256528377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412359565496444,0.241240456700325,-4.491741037782049e-06,0.0,0.0001622027193661,0.0,0.0,10.33189582824707,0.0,0.0,0.0,0.2952517867088318,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521829314529895,-1429.03271484375,304.1459045410156,0.7175130844116211,0.1001496016979217,0.0905729755759239,293.0996398925781,297.1499938964844,293.1499938964844,0.072939932346344,-1885.148681640625,304.1445617675781,0.7709251046180725,0.1257533282041549,0.1194941401481628,293.1030578613281,297.1499938964844,293.1499938964844,0.0705722942948341,-1359.1688232421875,304.1448669433594,0.7647189497947693,0.1227146387100219,0.0861517786979675,293.0098876953125,297.1499938964844,293.1499938964844,0.1937946081161499,-4098.046875,304.1378479003906,0.9990000128746032,0.3043363988399505,0.2599013447761535,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639405846595764,0.050000000745058,0.228379800915718,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,293.26318359375,291.11920166015625,1.0,0.1992721706628799,1.0,1.0,0.9713095426559448,1.0,-0.9414705634117126,0.3917454481124878,0.5497251152992249,0.2080492377281189,0.0,0.0,0.3327957689762115,26.14968490600586,25.0,-6.743144512176514,-7215.38232421875,89.23600006103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642883300781,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598256528377533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412359565496444,0.241240456700325,-4.491741037782049e-06,0.0,0.0001622027193661,0.0,0.0,10.33189582824707,0.0,0.0,0.0,0.2952517867088318,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529676415026187,-1442.1434326171875,304.1459655761719,0.7210347056388855,0.1010895073413848,0.0914034992456436,293.0992736816406,297.1499938964844,293.1499938964844,0.0739874392747879,-1905.1240234375,304.1446533203125,0.775326669216156,0.1271067261695861,0.1207596808671951,293.1026916503906,297.1499938964844,293.1499938964844,0.0715563967823982,-1372.9217529296875,304.1449584960937,0.768914520740509,0.1239769011735916,0.08702302724123,293.0177307128906,297.1499938964844,293.1499938964844,0.1923316270112991,-4071.5263671875,304.1446838378906,0.998998761177063,0.3062782883644104,0.2580733001232147,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653648376464844,0.050000000745058,0.2283369600772857,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987672001123428,1.0,1.0,0.9714460968971252,1.0,-0.9427910447120668,0.3923293054103851,0.5504617094993591,0.2083622962236404,0.0,0.0,0.3372589647769928,25.93720054626465,28.0,5.599593639373779,-7277.4990234375,89.15300750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613686829805374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456758469343185,0.245680347084999,-4.502818683249643e-06,0.0,0.0001637687091715,0.0,0.0,10.566011428833008,0.0,0.0,0.0,0.2961931526660919,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529676415026187,-1442.1434326171875,304.1459655761719,0.7210347056388855,0.1010895073413848,0.0914034992456436,293.0992736816406,297.1499938964844,293.1499938964844,0.0739874392747879,-1905.1240234375,304.1446533203125,0.775326669216156,0.1271067261695861,0.1207596808671951,293.1026916503906,297.1499938964844,293.1499938964844,0.0715563967823982,-1372.9217529296875,304.1449584960937,0.768914520740509,0.1239769011735916,0.08702302724123,293.0177307128906,297.1499938964844,293.1499938964844,0.1923316270112991,-4071.5263671875,304.1446838378906,0.998998761177063,0.3062782883644104,0.2580733001232147,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.5653648376464844,0.050000000745058,0.2283369600772857,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,293.2609558105469,291.1205749511719,1.0,0.1987672001123428,1.0,1.0,0.9714460968971252,1.0,-0.9427910447120668,0.3923293054103851,0.5504617094993591,0.2083622962236404,0.0,0.0,0.3372589647769928,25.93720054626465,28.0,5.599593639373779,-7277.4990234375,89.15300750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8309326171875,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613686829805374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456758469343185,0.245680347084999,-4.502818683249643e-06,0.0,0.0001637687091715,0.0,0.0,10.566011428833008,0.0,0.0,0.0,0.2961931526660919,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537020787596702,-1454.3194580078125,304.1460876464844,0.722557783126831,0.1020217090845108,0.0922481641173362,293.0989685058594,297.1499938964844,293.1499938964844,0.0749712809920311,-1923.7918701171875,304.144775390625,0.7774561643600464,0.1284516900777816,0.1220392137765884,293.1024169921875,297.1499938964844,293.1499938964844,0.0724779292941093,-1385.731201171875,304.14508056640625,0.7708849906921387,0.1252304166555404,0.0879042744636535,293.019287109375,297.1499938964844,293.1499938964844,0.1928236633539199,-4079.58203125,304.1453857421875,0.9990047216415404,0.3093169033527374,0.2587854564189911,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648105144500732,0.050000000745058,0.2283534407615661,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299133300781,1.0,0.1997316926717758,1.0,1.0,0.9715825915336608,1.0,-0.9472696185112,0.3943126797676086,0.5529569387435913,0.2094557583332061,0.0,0.0,0.3390707075595855,26.07952690124512,31.0,6.197028160095215,-7319.2666015625,90.26099395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.009765625,18000.0,0.0,0.0,0.1629644632339477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477975636720657,0.2478020787239074,-4.510935013968265e-06,0.0,0.0001653882063692,0.0,0.0,10.684917449951172,0.0,0.0,0.0,0.2967022657394409,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537020787596702,-1454.3194580078125,304.1460876464844,0.722557783126831,0.1020217090845108,0.0922481641173362,293.0989685058594,297.1499938964844,293.1499938964844,0.0749712809920311,-1923.7918701171875,304.144775390625,0.7774561643600464,0.1284516900777816,0.1220392137765884,293.1024169921875,297.1499938964844,293.1499938964844,0.0724779292941093,-1385.731201171875,304.14508056640625,0.7708849906921387,0.1252304166555404,0.0879042744636535,293.019287109375,297.1499938964844,293.1499938964844,0.1928236633539199,-4079.58203125,304.1453857421875,0.9990047216415404,0.3093169033527374,0.2587854564189911,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648105144500732,0.050000000745058,0.2283534407615661,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,293.2587585449219,291.1299133300781,1.0,0.1997316926717758,1.0,1.0,0.9715825915336608,1.0,-0.9472696185112,0.3943126797676086,0.5529569387435913,0.2094557583332061,0.0,0.0,0.3390707075595855,26.07952690124512,31.0,6.197028160095215,-7319.2666015625,90.26099395751952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8046264648437,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.009765625,18000.0,0.0,0.0,0.1629644632339477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477975636720657,0.2478020787239074,-4.510935013968265e-06,0.0,0.0001653882063692,0.0,0.0,10.684917449951172,0.0,0.0,0.0,0.2967022657394409,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541126541793346,-1461.2462158203125,304.14605712890625,0.7222838401794434,0.102485179901123,0.0926728099584579,293.0988464355469,297.1499938964844,293.1499938964844,0.0755130127072334,-1934.2164306640625,304.1447448730469,0.7773078083992004,0.1291209608316421,0.1226810440421104,293.1023254394531,297.1499938964844,293.1499938964844,0.0729877650737762,-1392.92431640625,304.1450500488281,0.7706804275512695,0.1258542835712433,0.0883465334773063,293.021484375,297.1499938964844,293.1499938964844,0.1943636834621429,-4106.04931640625,304.1434020996094,0.9990000128746032,0.3105375468730926,0.2604627907276153,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635018944740295,0.050000000745058,0.2283928096294403,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,293.2575988769531,291.1273193359375,1.0,0.2006602436304092,1.0,1.0,0.9716508984565736,1.0,-0.951140284538269,0.3960092961788177,0.5551310181617737,0.2104538083076477,0.0,0.0,0.3406855463981628,26.3380069732666,31.0,-0.8717732429504395,-7348.27197265625,91.44454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.795654296875,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.25390625,18000.0,0.0,0.0,0.1637544482946396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489959001541137,0.2490004003047943,-4.513773546932498e-06,0.0,0.0001661899586906,0.0,0.0,10.748379707336426,0.0,0.0,0.0,0.2969672679901123,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545342750847339,-1468.3896484375,304.14599609375,0.7214736938476562,0.1029477789998054,0.0931000486016273,293.0987548828125,297.1499938964844,293.1499938964844,0.0760667249560356,-1944.9102783203125,304.1446838378906,0.7765296697616577,0.1297890096902847,0.1233251616358757,293.10223388671875,297.1499938964844,293.1499938964844,0.0735095962882042,-1400.31494140625,304.14501953125,0.769859254360199,0.1264771670103073,0.0887906849384307,293.0253601074219,297.1499938964844,293.1499938964844,0.1965416520833969,-4143.40576171875,304.1406555175781,0.9990000128746032,0.3114087581634521,0.2628152072429657,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616594552993774,0.050000000745058,0.2284491062164306,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,293.2564697265625,291.1235656738281,1.0,0.2018539905548095,1.0,1.0,0.9717168211936952,1.0,-0.9558497667312622,0.3980719149112701,0.5577778220176697,0.2116786986589431,0.0,0.0,0.3427486419677734,26.697736740112305,34.0,-5.53906774520874,-7387.3359375,92.96924591064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.125,18000.0,0.0,0.0,0.1645541787147522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507215142250061,0.250726044178009,-4.517525667324662e-06,0.0,0.0001670015772106,0.0,0.0,10.83924961090088,0.0,0.0,0.0,0.2973337769508362,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553858652710914,-1482.863525390625,304.1459045410156,0.7184251546859741,0.1038657948374748,0.0939593315124511,293.0986022949219,297.1499938964844,293.1499938964844,0.0771829560399055,-1966.52685546875,304.14459228515625,0.7733368873596191,0.1311185956001281,0.1246184483170509,293.1020812988281,297.1499938964844,293.1499938964844,0.0745616853237152,-1415.25927734375,304.1449279785156,0.7666165828704834,0.127715528011322,0.0896825492382049,293.038818359375,297.1499938964844,293.1499938964844,0.202512115240097,-4245.1748046875,304.1337890625,0.9990000128746032,0.3118515610694885,0.2692436575889587,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565912127494812,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049463391304016,1.0,1.0,0.9718486666679382,1.0,-0.9674109816551208,0.4031370878219604,0.5642738342285156,0.2147056013345718,0.0,0.0,0.3477830588817596,27.700271606445312,25.0,-10.59597396850586,-7485.169921875,96.96389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662516295909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552019953727722,0.2552065253257751,-4.528139925241703e-06,0.0,0.0001687242620391,0.0,0.0,11.07851791381836,0.0,0.0,0.0,0.2983024418354034,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553858652710914,-1482.863525390625,304.1459045410156,0.7184251546859741,0.1038657948374748,0.0939593315124511,293.0986022949219,297.1499938964844,293.1499938964844,0.0771829560399055,-1966.52685546875,304.14459228515625,0.7733368873596191,0.1311185956001281,0.1246184483170509,293.1020812988281,297.1499938964844,293.1499938964844,0.0745616853237152,-1415.25927734375,304.1449279785156,0.7666165828704834,0.127715528011322,0.0896825492382049,293.038818359375,297.1499938964844,293.1499938964844,0.202512115240097,-4245.1748046875,304.1337890625,0.9990000128746032,0.3118515610694885,0.2692436575889587,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565912127494812,0.050000000745058,0.2286093980073928,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,293.2543334960937,291.1152038574219,1.0,0.2049463391304016,1.0,1.0,0.9718486666679382,1.0,-0.9674109816551208,0.4031370878219604,0.5642738342285156,0.2147056013345718,0.0,0.0,0.3477830588817596,27.700271606445312,25.0,-10.59597396850586,-7485.169921875,96.96389770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662516295909881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552019953727722,0.2552065253257751,-4.528139925241703e-06,0.0,0.0001687242620391,0.0,0.0,11.07851791381836,0.0,0.0,0.0,0.2983024418354034,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561371371150016,-1495.5386962890625,304.1460266113281,0.722913384437561,0.1048011556267738,0.0947767943143844,293.0983581542969,297.1499938964844,293.1499938964844,0.0781921297311782,-1985.960205078125,304.1447448730469,0.7788943648338318,0.1324663907289505,0.1258689016103744,293.1018981933594,297.1499938964844,293.1499938964844,0.0755059197545051,-1428.5928955078125,304.1450500488281,0.771947979927063,0.1289695352315902,0.0905411019921302,293.05035400390625,297.1499938964844,293.1499938964844,0.1998811662197113,-4198.318359375,304.1440734863281,0.9990000128746032,0.3122947514057159,0.26609006524086,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5590823888778687,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037674188613891,1.0,1.0,0.9719805121421814,1.0,-0.9670488834381104,0.4029789268970489,0.564069926738739,0.2145935744047165,0.0,0.0,0.352521687746048,27.26855659484864,28.0,9.23518180847168,-7551.01611328125,96.17830657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.168103814125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603628933429718,0.2603674530982971,-4.542253464023816e-06,0.0,0.0001706040056888,0.0,0.0,11.361029624938965,0.0,0.0,0.0,0.299446552991867,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561371371150016,-1495.5386962890625,304.1460266113281,0.722913384437561,0.1048011556267738,0.0947767943143844,293.0983581542969,297.1499938964844,293.1499938964844,0.0781921297311782,-1985.960205078125,304.1447448730469,0.7788943648338318,0.1324663907289505,0.1258689016103744,293.1018981933594,297.1499938964844,293.1499938964844,0.0755059197545051,-1428.5928955078125,304.1450500488281,0.771947979927063,0.1289695352315902,0.0905411019921302,293.05035400390625,297.1499938964844,293.1499938964844,0.1998811662197113,-4198.318359375,304.1440734863281,0.9990000128746032,0.3122947514057159,0.26609006524086,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.5590823888778687,0.050000000745058,0.2285293638706207,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.4155578613281,293.2523803710937,291.1191101074219,1.0,0.2037674188613891,1.0,1.0,0.9719805121421814,1.0,-0.9670488834381104,0.4029789268970489,0.564069926738739,0.2145935744047165,0.0,0.0,0.352521687746048,27.26855659484864,28.0,9.23518180847168,-7551.01611328125,96.17830657958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.168103814125061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603628933429718,0.2603674530982971,-4.542253464023816e-06,0.0,0.0001706040056888,0.0,0.0,11.361029624938965,0.0,0.0,0.0,0.299446552991867,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568113103508949,-1506.7578125,304.1462097167969,0.7254927754402161,0.1057269573211669,0.0956094935536384,293.0982360839844,297.1499938964844,293.1499938964844,0.0791065990924835,-2003.3892822265625,304.1449584960937,0.7822831869125366,0.1338042467832565,0.1271350532770156,293.1017761230469,297.1499938964844,293.1499938964844,0.0763565078377723,-1440.4732666015625,304.145263671875,0.7751574516296387,0.1302125602960586,0.0914101675152778,293.0509338378906,297.1499938964844,293.1499938964844,0.1989376991987228,-4181.57470703125,304.1473083496094,0.9990000128746032,0.314702421426773,0.2653153836727142,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596929788589478,0.050000000745058,0.2285100370645523,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041924148797989,1.0,1.0,0.972163736820221,1.0,-0.9696540832519532,0.4041508138179779,0.5655032992362976,0.2151847183704376,0.0,0.0,0.3532915413379669,27.196617126464844,31.0,12.271828651428224,-7580.9453125,96.59664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.1699086427688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618557214736938,0.2618602812290191,-4.550602625386091e-06,0.0,0.0001724356698105,0.0,0.0,11.453401565551758,0.0,0.0,0.0,0.2998594939708709,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568113103508949,-1506.7578125,304.1462097167969,0.7254927754402161,0.1057269573211669,0.0956094935536384,293.0982360839844,297.1499938964844,293.1499938964844,0.0791065990924835,-2003.3892822265625,304.1449584960937,0.7822831869125366,0.1338042467832565,0.1271350532770156,293.1017761230469,297.1499938964844,293.1499938964844,0.0763565078377723,-1440.4732666015625,304.145263671875,0.7751574516296387,0.1302125602960586,0.0914101675152778,293.0509338378906,297.1499938964844,293.1499938964844,0.1989376991987228,-4181.57470703125,304.1473083496094,0.9990000128746032,0.314702421426773,0.2653153836727142,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596929788589478,0.050000000745058,0.2285100370645523,291.1341247558594,291.1499938964844,269.5799865722656,268.87176513671875,283.3973388671875,293.2504272460937,291.1346130371094,1.0,0.2041924148797989,1.0,1.0,0.972163736820221,1.0,-0.9696540832519532,0.4041508138179779,0.5655032992362976,0.2151847183704376,0.0,0.0,0.3532915413379669,27.196617126464844,31.0,12.271828651428224,-7580.9453125,96.59664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3046875,18000.0,0.0,0.0,0.1699086427688598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618557214736938,0.2618602812290191,-4.550602625386091e-06,0.0,0.0001724356698105,0.0,0.0,11.453401565551758,0.0,0.0,0.0,0.2998594939708709,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576102547347545,-1520.406982421875,304.1461486816406,0.7252761125564575,0.1066486686468124,0.0964511036872863,293.0981140136719,297.1499938964844,293.1499938964844,0.0801652148365974,-2023.974609375,304.1448669433594,0.782347559928894,0.1351355165243148,0.1284088790416717,293.1016845703125,297.1499938964844,293.1499938964844,0.0773492082953453,-1454.6400146484375,304.14520263671875,0.7751061916351318,0.1314510703086853,0.0922857820987701,293.05419921875,297.1499938964844,293.1499938964844,0.201482355594635,-4225.06982421875,304.14385986328125,0.9990000128746032,0.3165591061115265,0.2680788040161133,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575119853019714,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305236816406,1.0,0.2058459520339965,1.0,1.0,0.9723469018936156,1.0,-0.9766427874565125,0.4072266221046448,0.5694161653518677,0.2169844657182693,0.0,0.0,0.3558932542800903,27.65546226501465,34.0,-1.596086859703064,-7636.630859375,98.8088836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73077392578125,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715575158596038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638685703277588,0.2638731300830841,-4.555215127766132e-06,0.0,0.0001741090673021,0.0,0.0,11.562617301940918,0.0,0.0,0.0,0.3003128170967102,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576102547347545,-1520.406982421875,304.1461486816406,0.7252761125564575,0.1066486686468124,0.0964511036872863,293.0981140136719,297.1499938964844,293.1499938964844,0.0801652148365974,-2023.974609375,304.1448669433594,0.782347559928894,0.1351355165243148,0.1284088790416717,293.1016845703125,297.1499938964844,293.1499938964844,0.0773492082953453,-1454.6400146484375,304.14520263671875,0.7751061916351318,0.1314510703086853,0.0922857820987701,293.05419921875,297.1499938964844,293.1499938964844,0.201482355594635,-4225.06982421875,304.14385986328125,0.9990000128746032,0.3165591061115265,0.2680788040161133,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575119853019714,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,293.24822998046875,291.1305236816406,1.0,0.2058459520339965,1.0,1.0,0.9723469018936156,1.0,-0.9766427874565125,0.4072266221046448,0.5694161653518677,0.2169844657182693,0.0,0.0,0.3558932542800903,27.65546226501465,34.0,-1.596086859703064,-7636.630859375,98.8088836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73077392578125,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715575158596038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638685703277588,0.2638731300830841,-4.555215127766132e-06,0.0,0.0001741090673021,0.0,0.0,11.562617301940918,0.0,0.0,0.0,0.3003128170967102,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.058022141456604,-1527.477783203125,304.1460876464844,0.7243740558624268,0.1071099042892456,0.0968776568770408,293.0980834960937,297.1499938964844,293.1499938964844,0.0807074308395385,-2034.5550537109373,304.1448059082031,0.7814291715621948,0.1358007341623306,0.1290508806705474,293.1016540527344,297.1499938964844,293.1499938964844,0.0778589695692062,-1461.94287109375,304.1451416015625,0.7741498947143555,0.1320708096027374,0.0927280560135841,293.0582275390625,297.1499938964844,293.1499938964844,0.203687772154808,-4262.63720703125,304.1409606933594,0.9990000128746032,0.3169810771942138,0.2704607546329498,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556278824806213,0.050000000745058,0.2286404818296432,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,293.2471008300781,291.1274108886719,1.0,0.2070742845535278,1.0,1.0,0.9724385142326356,1.0,-0.981387972831726,0.4093129336833954,0.5720750093460083,0.2182214707136154,0.0,0.0,0.3576477468013763,28.042911529541016,34.0,-5.371134281158447,-7676.85693359375,100.4531021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7340393066406,305.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723601073026657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654726803302765,0.2654772400856018,-4.559017725114245e-06,0.0,0.0001749235962051,0.0,0.0,11.650246620178224,0.0,0.0,0.0,0.3006667494773865,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.058440688997507,-1534.6844482421875,304.14605712890625,0.7230086922645569,0.1075699552893638,0.0973070114850997,293.0980529785156,297.1499938964844,293.1499938964844,0.081257052719593,-2045.3023681640625,304.1447448730469,0.7799633145332336,0.1364649087190628,0.1296956837177276,293.10162353515625,297.1499938964844,293.1499938964844,0.078376181423664,-1469.369384765625,304.14508056640625,0.7726583480834961,0.1326895207166671,0.0931726023554802,293.0641784667969,297.1499938964844,293.1499938964844,0.2064384073019027,-4309.310546875,304.1376037597656,0.9990000128746032,0.3169752359390259,0.2734139263629913,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532904267311096,0.050000000745058,0.2287180572748184,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.3547668457031,293.2460021972656,291.1234741210937,1.0,0.2085393965244293,1.0,1.0,0.9725300073623656,1.0,-0.9868479371070862,0.4117142856121063,0.5751336812973022,0.2196505516767501,0.0,0.0,0.3597224354743957,28.52766799926757,25.0,-8.514153480529785,-7722.99658203125,102.42742919921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359924316406,305.8312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731702387332916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673703134059906,0.2673748731613159,-4.563721176964464e-06,0.0,0.0001757457794155,0.0,0.0,11.754743576049805,0.0,0.0,0.0,0.3010920584201813,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591840296983718,-1547.383544921875,304.1461486816406,0.7280678749084473,0.1085180193185806,0.0981287807226181,293.0978698730469,297.1499938964844,293.1499938964844,0.082254558801651,-2064.675537109375,304.1448669433594,0.7863072752952576,0.1378204524517059,0.1309462487697601,293.1014099121094,297.1499938964844,293.1499938964844,0.0793099179863929,-1482.68408203125,304.1451721191406,0.7787854075431824,0.1339540481567382,0.0940327569842338,293.07208251953125,297.1499938964844,293.1499938964844,0.2030198723077774,-4249.50634765625,304.1479187011719,0.9990000128746032,0.3175163865089416,0.2694394588470459,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564358234405518,0.050000000745058,0.228613868355751,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070256173610687,1.0,1.0,0.9727129936218262,1.0,-0.9854788184165956,0.4110986590385437,0.5743801593780518,0.2193019837141037,0.0,0.0,0.3633061349391937,27.954532623291016,28.0,9.508691787719728,-7778.1083984375,101.17283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748078316450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715542614459991,0.2715588212013244,-4.5756614781566896e-06,0.0,0.0001774077245499,0.0,0.0,11.990320205688477,0.0,0.0,0.0,0.3020447492599487,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591840296983718,-1547.383544921875,304.1461486816406,0.7280678749084473,0.1085180193185806,0.0981287807226181,293.0978698730469,297.1499938964844,293.1499938964844,0.082254558801651,-2064.675537109375,304.1448669433594,0.7863072752952576,0.1378204524517059,0.1309462487697601,293.1014099121094,297.1499938964844,293.1499938964844,0.0793099179863929,-1482.68408203125,304.1451721191406,0.7787854075431824,0.1339540481567382,0.0940327569842338,293.07208251953125,297.1499938964844,293.1499938964844,0.2030198723077774,-4249.50634765625,304.1479187011719,0.9990000128746032,0.3175163865089416,0.2694394588470459,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564358234405518,0.050000000745058,0.228613868355751,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,293.2437438964844,291.12750244140625,1.0,0.2070256173610687,1.0,1.0,0.9727129936218262,1.0,-0.9854788184165956,0.4110986590385437,0.5743801593780518,0.2193019837141037,0.0,0.0,0.3633061349391937,27.954532623291016,28.0,9.508691787719728,-7778.1083984375,101.17283630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73760986328125,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748078316450119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715542614459991,0.2715588212013244,-4.5756614781566896e-06,0.0,0.0001774077245499,0.0,0.0,11.990320205688477,0.0,0.0,0.0,0.3020447492599487,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598631612956523,-1558.84619140625,304.1462707519531,0.7311872839927673,0.1094642654061317,0.0989744737744331,293.0976867675781,297.1499938964844,293.1499938964844,0.083169899880886,-2082.2763671875,304.14501953125,0.7903560400009155,0.1391732990741729,0.1322208642959594,293.10125732421875,297.1499938964844,293.1499938964844,0.0801641196012497,-1494.739013671875,304.1453552246094,0.7826700210571289,0.1352165788412094,0.094910979270935,293.0689392089844,297.1499938964844,293.1499938964844,0.2013995945453643,-4221.59912109375,304.1510009765625,0.9990000128746032,0.3201265931129455,0.267941951751709,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198101043701,0.050000000745058,0.2285755425691604,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071716040372848,1.0,1.0,0.9728959798812866,1.0,-0.9872303605079652,0.4118856489658355,0.5753447413444519,0.2197009474039077,0.0,0.0,0.3631244003772735,27.7712345123291,31.0,11.116100311279297,-7799.27490234375,101.23871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75201416015625,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762905865907669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720571458339691,0.2720617055892944,-4.581366738420911e-06,0.0,0.0001789125381037,0.0,0.0,12.029295921325684,0.0,0.0,0.0,0.3022377490997314,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598631612956523,-1558.84619140625,304.1462707519531,0.7311872839927673,0.1094642654061317,0.0989744737744331,293.0976867675781,297.1499938964844,293.1499938964844,0.083169899880886,-2082.2763671875,304.14501953125,0.7903560400009155,0.1391732990741729,0.1322208642959594,293.10125732421875,297.1499938964844,293.1499938964844,0.0801641196012497,-1494.739013671875,304.1453552246094,0.7826700210571289,0.1352165788412094,0.094910979270935,293.0689392089844,297.1499938964844,293.1499938964844,0.2013995945453643,-4221.59912109375,304.1510009765625,0.9990000128746032,0.3201265931129455,0.267941951751709,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576198101043701,0.050000000745058,0.2285755425691604,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,293.24139404296875,291.1419372558594,1.0,0.2071716040372848,1.0,1.0,0.9728959798812866,1.0,-0.9872303605079652,0.4118856489658355,0.5753447413444519,0.2197009474039077,0.0,0.0,0.3631244003772735,27.7712345123291,31.0,11.116100311279297,-7799.27490234375,101.23871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75201416015625,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762905865907669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720571458339691,0.2720617055892944,-4.581366738420911e-06,0.0,0.0001789125381037,0.0,0.0,12.029295921325684,0.0,0.0,0.0,0.3022377490997314,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606752596795558,-1572.9132080078125,304.14617919921875,0.7314490675926208,0.1104113906621933,0.0998348146677017,293.0975646972656,297.1499938964844,293.1499938964844,0.0842401683330535,-2103.25830078125,304.1448974609375,0.7909542322158813,0.1405249536037445,0.1335094422101974,293.1011047363281,297.1499938964844,293.1499938964844,0.081171415746212,-1509.253662109375,304.1452331542969,0.7831630706787109,0.1364810466766357,0.0958012342453002,293.0685119628906,297.1499938964844,293.1499938964844,0.2033497244119644,-4255.177734375,304.1473083496094,0.9990000128746032,0.3222782611846924,0.2700609862804413,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439063072205,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085883319377899,1.0,1.0,0.9730583429336548,1.0,-0.9934852719306946,0.4146363139152527,0.5788489580154419,0.2213402986526489,0.0,0.0,0.3649429082870483,28.142074584960938,34.0,-2.8722176551818848,-7848.9052734375,103.20524597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1775461733341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732983827590942,0.2733029425144195,-4.583640929922694e-06,0.0,0.0001801867911126,0.0,0.0,12.096531867980955,0.0,0.0,0.0,0.3025178015232086,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606752596795558,-1572.9132080078125,304.14617919921875,0.7314490675926208,0.1104113906621933,0.0998348146677017,293.0975646972656,297.1499938964844,293.1499938964844,0.0842401683330535,-2103.25830078125,304.1448974609375,0.7909542322158813,0.1405249536037445,0.1335094422101974,293.1011047363281,297.1499938964844,293.1499938964844,0.081171415746212,-1509.253662109375,304.1452331542969,0.7831630706787109,0.1364810466766357,0.0958012342453002,293.0685119628906,297.1499938964844,293.1499938964844,0.2033497244119644,-4255.177734375,304.1473083496094,0.9990000128746032,0.3222782611846924,0.2700609862804413,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559439063072205,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,293.2387084960937,291.13690185546875,1.0,0.2085883319377899,1.0,1.0,0.9730583429336548,1.0,-0.9934852719306946,0.4146363139152527,0.5788489580154419,0.2213402986526489,0.0,0.0,0.3649429082870483,28.142074584960938,34.0,-2.8722176551818848,-7848.9052734375,103.20524597167967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801513671875,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.259765625,18000.0,0.0,0.0,0.1775461733341217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732983827590942,0.2733029425144195,-4.583640929922694e-06,0.0,0.0001801867911126,0.0,0.0,12.096531867980955,0.0,0.0,0.0,0.3025178015232086,4.0,0.0,1.0
