time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615227743983268,-1587.685791015625,304.1460266113281,0.7296047210693359,0.1113621443510055,0.1007136479020118,293.0974426269531,297.1499938964844,293.1499938964844,0.0853490084409713,-2125.076171875,304.1447448730469,0.7889971137046814,0.1418791562318802,0.1348158121109008,293.1009521484375,297.1499938964844,293.1499938964844,0.0822187140583992,-1524.4090576171875,304.14508056640625,0.7811464071273804,0.1377508044242859,0.0967068895697593,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866643667221,-4330.7529296875,304.1407775878906,0.9990000128746032,0.3230667412281036,0.2748334407806396,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674752235413,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110764235258102,1.0,1.0,0.9732206463813782,1.0,-1.0030732154846191,0.4188528954982757,0.5842203497886658,0.2238794416189193,0.0,0.0,0.3680965900421142,28.94011688232422,37.0,-9.959123611450195,-7930.0185546875,106.65242004394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,305.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.21875,18000.0,0.0,0.0,0.178729772567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761639356613159,0.2761685252189636,-4.590385287883692e-06,0.0,0.000181387993507,0.0,0.0,12.256043434143066,0.0,0.0,0.0,0.3031630516052246,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615227743983268,-1587.685791015625,304.1460266113281,0.7296047210693359,0.1113621443510055,0.1007136479020118,293.0974426269531,297.1499938964844,293.1499938964844,0.0853490084409713,-2125.076171875,304.1447448730469,0.7889971137046814,0.1418791562318802,0.1348158121109008,293.1009521484375,297.1499938964844,293.1499938964844,0.0822187140583992,-1524.4090576171875,304.14508056640625,0.7811464071273804,0.1377508044242859,0.0967068895697593,293.07489013671875,297.1499938964844,293.1499938964844,0.2077866643667221,-4330.7529296875,304.1407775878906,0.9990000128746032,0.3230667412281036,0.2748334407806396,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521674752235413,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,293.2358703613281,291.1288452148437,1.0,0.2110764235258102,1.0,1.0,0.9732206463813782,1.0,-1.0030732154846191,0.4188528954982757,0.5842203497886658,0.2238794416189193,0.0,0.0,0.3680965900421142,28.94011688232422,37.0,-9.959123611450195,-7930.0185546875,106.65242004394533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8044738769531,305.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.21875,18000.0,0.0,0.0,0.178729772567749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761639356613159,0.2761685252189636,-4.590385287883692e-06,0.0,0.000181387993507,0.0,0.0,12.256043434143066,0.0,0.0,0.0,0.3031630516052246,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.061957012861967,-1595.2886962890625,304.1459655761719,0.7280231714248657,0.1118356958031654,0.1011573150753974,293.0973815917969,297.1499938964844,293.1499938964844,0.085916131734848,-2136.26220703125,304.1446838378906,0.7872228622436523,0.1425551474094391,0.13547383248806,293.10089111328125,297.1499938964844,293.1499938964844,0.0827548801898956,-1532.1900634765625,304.1449890136719,0.7793574929237366,0.1383845061063766,0.0971634909510612,293.0810852050781,297.1499938964844,293.1499938964844,0.2108021825551986,-4381.75830078125,304.136962890625,0.9990000128746032,0.3228031694889068,0.2780440151691437,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496360659599304,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,293.2345275878906,291.1236877441406,1.0,0.2126645147800445,1.0,1.0,0.9733018279075624,1.0,-1.008901596069336,0.4214187562465668,0.5874828100204468,0.2254279404878616,0.0,0.0,0.3702716827392578,29.48361015319824,37.0,-12.389528274536133,-7980.31787109375,108.8761215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793439984321594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781814038753509,0.2781859934329986,-4.595421614794759e-06,0.0,0.0001820113538997,0.0,0.0,12.369577407836914,0.0,0.0,0.0,0.3036255836486816,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623932406306266,-1602.9425048828125,304.1459045410156,0.7260739803314209,0.1123060286045074,0.1016017496585846,293.09735107421875,297.1499938964844,293.1499938964844,0.086486704647541,-2147.52490234375,304.1446228027344,0.7850123047828674,0.1432288736104965,0.136133387684822,293.1008605957031,297.1499938964844,293.1499938964844,0.0832939520478248,-1540.02197265625,304.1449279785156,0.7771416902542114,0.1390152722597122,0.0976209342479705,293.0892944335937,297.1499938964844,293.1499938964844,0.2142732888460159,-4440.1708984375,304.1330261230469,0.9990000128746032,0.3220637142658233,0.2817212045192718,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467608571052551,0.050000000745058,0.2289452403783798,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,293.23321533203125,291.11834716796875,1.0,0.2144516110420227,1.0,1.0,0.973426640033722,1.0,-1.0153117179870603,0.424242228269577,0.5910694599151611,0.2271317839622497,0.0,0.0,0.3728350400924682,30.11507225036621,25.0,-13.754284858703612,-8036.9267578125,111.40595245361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133239746094,305.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.1799993216991424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806368768215179,0.280641496181488,-4.601759883371415e-06,0.0,0.0001826764346333,0.0,0.0,12.508874893188477,0.0,0.0,0.0,0.3041935265064239,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631231367588043,-1615.5845947265625,304.14605712890625,0.7321503162384033,0.1132786720991134,0.1024354770779609,293.0971374511719,297.1499938964844,293.1499938964844,0.0874722450971603,-2166.751708984375,304.144775390625,0.7926079630851746,0.1446082592010498,0.1373956352472305,293.1006164550781,297.1499938964844,293.1499938964844,0.0842175707221031,-1553.2813720703125,304.14508056640625,0.7845298647880554,0.1403073519468307,0.0984925776720047,293.099365234375,297.1499938964844,293.1499938964844,0.2096729725599289,-4360.12060546875,304.14697265625,0.9990000128746032,0.3215135037899017,0.2764192223548889,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509152412414551,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122588008642196,1.0,1.0,0.9736762046813964,1.0,-1.0123419761657717,0.4228703677654266,0.5894715785980225,0.2264690548181533,0.0,0.0,0.3768710494041443,29.29431533813477,25.0,12.6802396774292,-8095.373046875,109.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814246475696563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857986986637115,0.2858033180236816,-4.617680133378599e-06,0.0,0.0001841229532146,0.0,0.0,12.81054973602295,0.0,0.0,0.0,0.3054147958755493,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631231367588043,-1615.5845947265625,304.14605712890625,0.7321503162384033,0.1132786720991134,0.1024354770779609,293.0971374511719,297.1499938964844,293.1499938964844,0.0874722450971603,-2166.751708984375,304.144775390625,0.7926079630851746,0.1446082592010498,0.1373956352472305,293.1006164550781,297.1499938964844,293.1499938964844,0.0842175707221031,-1553.2813720703125,304.14508056640625,0.7845298647880554,0.1403073519468307,0.0984925776720047,293.099365234375,297.1499938964844,293.1499938964844,0.2096729725599289,-4360.12060546875,304.14697265625,0.9990000128746032,0.3215135037899017,0.2764192223548889,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509152412414551,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,293.230712890625,291.1248779296875,1.0,0.2122588008642196,1.0,1.0,0.9736762046813964,1.0,-1.0123419761657717,0.4228703677654266,0.5894715785980225,0.2264690548181533,0.0,0.0,0.3768710494041443,29.29431533813477,25.0,12.6802396774292,-8095.373046875,109.31982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8066711425781,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814246475696563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857986986637115,0.2858033180236816,-4.617680133378599e-06,0.0,0.0001841229532146,0.0,0.0,12.81054973602295,0.0,0.0,0.0,0.3054147958755493,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637408643960952,-1626.0494384765625,304.1463317871094,0.738722026348114,0.1142566353082656,0.1032845228910446,293.0968933105469,297.1499938964844,293.1499938964844,0.0883191004395484,-2182.970458984375,304.1451110839844,0.8007751107215881,0.1459915786981582,0.1386726796627044,293.10040283203125,297.1499938964844,293.1499938964844,0.0850060582160949,-1564.3857421875,304.1454162597656,0.7925161123275757,0.1416036635637283,0.0993748977780342,293.0906066894531,297.1499938964844,293.1499938964844,0.2040563374757766,-4264.06982421875,304.1570739746094,0.9990000128746032,0.3245481550693512,0.2706204950809479,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006861686707,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106079459190368,1.0,1.0,0.9739258289337158,1.0,-1.0088045597076416,0.4212787747383117,0.5875257849693298,0.2255784720182418,0.0,0.0,0.3756124377250671,28.424013137817383,28.0,20.98374557495117,-8087.46923828125,107.03534698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1827287971973419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856385409832001,0.2856431603431701,-4.623623681254685e-06,0.0,0.0001854464935604,0.0,0.0,12.817811012268066,0.0,0.0,0.0,0.3054853975772857,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637408643960952,-1626.0494384765625,304.1463317871094,0.738722026348114,0.1142566353082656,0.1032845228910446,293.0968933105469,297.1499938964844,293.1499938964844,0.0883191004395484,-2182.970458984375,304.1451110839844,0.8007751107215881,0.1459915786981582,0.1386726796627044,293.10040283203125,297.1499938964844,293.1499938964844,0.0850060582160949,-1564.3857421875,304.1454162597656,0.7925161123275757,0.1416036635637283,0.0993748977780342,293.0906066894531,297.1499938964844,293.1499938964844,0.2040563374757766,-4264.06982421875,304.1570739746094,0.9990000128746032,0.3245481550693512,0.2706204950809479,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555006861686707,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,293.2280578613281,291.1473693847656,1.0,0.2106079459190368,1.0,1.0,0.9739258289337158,1.0,-1.0088045597076416,0.4212787747383117,0.5875257849693298,0.2255784720182418,0.0,0.0,0.3756124377250671,28.424013137817383,28.0,20.98374557495117,-8087.46923828125,107.03534698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.041015625,18000.0,0.0,0.0,0.1827287971973419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856385409832001,0.2856431603431701,-4.623623681254685e-06,0.0,0.0001854464935604,0.0,0.0,12.817811012268066,0.0,0.0,0.0,0.3054853975772857,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645038336515426,-1639.380859375,304.1462707519531,0.7421384453773499,0.1152403578162193,0.1041564792394638,293.0967102050781,297.1499938964844,293.1499938964844,0.0893357098102569,-2202.8798828125,304.14501953125,0.8050875663757324,0.1473771631717682,0.1399713009595871,293.10015869140625,297.1499938964844,293.1499938964844,0.0859624743461608,-1578.1851806640625,304.14532470703125,0.7967144250869751,0.1429073363542556,0.10027576982975,293.0775451660156,297.1499938964844,293.1499938964844,0.2022961378097534,-4234.7587890625,304.1574401855469,0.9990000128746032,0.3287058472633362,0.2688221037387848,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569234490394592,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14947509765625,1.0,0.2105385810136795,1.0,1.0,0.974091112613678,1.0,-1.0102745294570925,0.4218907654285431,0.5883837938308716,0.2260432094335556,0.0,0.0,0.3752439022064209,28.197200775146484,31.0,5.656711101531982,-8095.71337890625,106.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837112307548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848470211029053,0.2848516404628753,-4.621329026122112e-06,0.0,0.0001864435325842,0.0,0.0,12.77169418334961,0.0,0.0,0.0,0.3053126633167267,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645038336515426,-1639.380859375,304.1462707519531,0.7421384453773499,0.1152403578162193,0.1041564792394638,293.0967102050781,297.1499938964844,293.1499938964844,0.0893357098102569,-2202.8798828125,304.14501953125,0.8050875663757324,0.1473771631717682,0.1399713009595871,293.10015869140625,297.1499938964844,293.1499938964844,0.0859624743461608,-1578.1851806640625,304.14532470703125,0.7967144250869751,0.1429073363542556,0.10027576982975,293.0775451660156,297.1499938964844,293.1499938964844,0.2022961378097534,-4234.7587890625,304.1574401855469,0.9990000128746032,0.3287058472633362,0.2688221037387848,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569234490394592,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,293.2248229980469,291.14947509765625,1.0,0.2105385810136795,1.0,1.0,0.974091112613678,1.0,-1.0102745294570925,0.4218907654285431,0.5883837938308716,0.2260432094335556,0.0,0.0,0.3752439022064209,28.197200775146484,31.0,5.656711101531982,-8095.71337890625,106.9718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837112307548523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848470211029053,0.2848516404628753,-4.621329026122112e-06,0.0,0.0001864435325842,0.0,0.0,12.77169418334961,0.0,0.0,0.0,0.3053126633167267,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653497353196144,-1654.3406982421875,304.1461181640625,0.742814838886261,0.1162408739328384,0.1050594821572303,293.0964660644531,297.1499938964844,293.1499938964844,0.0904452204704284,-2224.77099609375,304.14483642578125,0.8061072826385498,0.1487758159637451,0.141298696398735,293.099853515625,297.1499938964844,293.1499938964844,0.0870143771171569,-1593.4908447265625,304.1451416015625,0.7976644039154053,0.1442310661077499,0.1012027859687805,293.0694274902344,297.1499938964844,293.1499938964844,0.2037574797868728,-4260.56005859375,304.1524353027344,0.9990000128746032,0.3322047889232635,0.2704405784606933,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.14288330078125,1.0,0.2117834985256195,1.0,1.0,0.97425639629364,1.0,-1.016055464744568,0.4244008660316467,0.5916545987129211,0.2276681810617447,0.0,0.0,0.3763724863529205,28.498523712158203,34.0,-6.65608549118042,-8139.95751953125,108.78004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.904296875,18000.0,0.0,0.0,0.1844814270734787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855596542358398,0.2855642735958099,-4.62176421933691e-06,0.0,0.0001872251887107,0.0,0.0,12.808989524841309,0.0,0.0,0.0,0.3054592311382293,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653497353196144,-1654.3406982421875,304.1461181640625,0.742814838886261,0.1162408739328384,0.1050594821572303,293.0964660644531,297.1499938964844,293.1499938964844,0.0904452204704284,-2224.77099609375,304.14483642578125,0.8061072826385498,0.1487758159637451,0.141298696398735,293.099853515625,297.1499938964844,293.1499938964844,0.0870143771171569,-1593.4908447265625,304.1451416015625,0.7976644039154053,0.1442310661077499,0.1012027859687805,293.0694274902344,297.1499938964844,293.1499938964844,0.2037574797868728,-4260.56005859375,304.1524353027344,0.9990000128746032,0.3322047889232635,0.2704405784606933,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.55564284324646,0.050000000745058,0.2286389470100402,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,293.2210388183594,291.14288330078125,1.0,0.2117834985256195,1.0,1.0,0.97425639629364,1.0,-1.016055464744568,0.4244008660316467,0.5916545987129211,0.2276681810617447,0.0,0.0,0.3763724863529205,28.498523712158203,34.0,-6.65608549118042,-8139.95751953125,108.78004455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.904296875,18000.0,0.0,0.0,0.1844814270734787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855596542358398,0.2855642735958099,-4.62176421933691e-06,0.0,0.0001872251887107,0.0,0.0,12.808989524841309,0.0,0.0,0.0,0.3054592311382293,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657945573329925,-1662.2529296875,304.14599609375,0.742287814617157,0.1167458444833755,0.1055216342210769,293.0963439941406,297.1499938964844,293.1499938964844,0.0910248830914497,-2236.239990234375,304.14471435546875,0.8055883646011353,0.1494796425104141,0.1419729888439178,293.0997009277344,297.1499938964844,293.1499938964844,0.0875660181045532,-1601.5450439453125,304.14501953125,0.7971200346946716,0.1448991447687149,0.1016755774617195,293.0683898925781,297.1499938964844,293.1499938964844,0.2054985016584396,-4290.55126953125,304.1488342285156,0.9990000128746032,0.3334302902221679,0.2723141610622406,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541597604751587,0.050000000745058,0.2286879122257232,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,293.21905517578125,291.1376037597656,1.0,0.2128316611051559,1.0,1.0,0.9743390679359436,1.0,-1.020293951034546,0.4262522161006927,0.5940417051315308,0.2288406491279602,0.0,0.0,0.3776139914989471,28.817771911621094,34.0,-10.993203163146973,-8174.744140625,110.28756713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848413795232772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865976989269256,0.2866023480892181,-4.623819222615566e-06,0.0,0.0001875904999906,0.0,0.0,12.867074966430664,0.0,0.0,0.0,0.3056930303573608,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662480890750885,-1670.342041015625,304.1459045410156,0.7412632703781128,0.1172517463564872,0.1059888154268264,293.09619140625,297.1499938964844,293.1499938964844,0.0916152000427246,-2247.928466796875,304.1446228027344,0.8044740557670593,0.1501850038766861,0.1426528692245483,293.0995178222656,297.1499938964844,293.1499938964844,0.0881284177303314,-1609.765625,304.1448974609375,0.7959876656532288,0.1455691158771515,0.1021529585123062,293.0696105957031,297.1499938964844,293.1499938964844,0.2078194916248321,-4330.22412109375,304.14483642578125,0.9990000128746032,0.334225445985794,0.2747949659824371,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.552197277545929,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,293.217041015625,291.1317138671875,1.0,0.2141277641057968,1.0,1.0,0.97444748878479,1.0,-1.0253000259399414,0.4284439086914062,0.5968561172485352,0.2302164882421493,0.0,0.0,0.3793185353279114,29.238603591918945,37.0,-13.976266860961914,-8217.5029296875,112.1584014892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852165460586547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881386280059814,0.2881432473659515,-4.627351700037252e-06,0.0,0.0001879712508525,0.0,0.0,12.954751968383787,0.0,0.0,0.0,0.3060477972030639,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671652108430862,-1686.74658203125,304.145751953125,0.7379356026649475,0.118258848786354,0.1069311201572418,293.0959777832031,297.1499938964844,293.1499938964844,0.0928115919232368,-2271.615966796875,304.1444091796875,0.8007029294967651,0.151594340801239,0.1440235823392868,293.0992431640625,297.1499938964844,293.1499938964844,0.0892678648233413,-1626.4305419921875,304.14471435546875,0.7921973466873169,0.1469065994024276,0.1031156554818153,293.0790405273437,297.1499938964844,293.1499938964844,0.2139841914176941,-4434.5751953125,304.1362609863281,0.9990000128746032,0.3343682587146759,0.2813390493392944,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470573306083679,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173809856176376,1.0,1.0,0.9746643900871276,1.0,-1.037301540374756,0.433716744184494,0.6035848259925842,0.2334941625595092,0.0,0.0,0.3840295970439911,30.36366844177246,40.0,-16.526473999023438,-8324.10546875,116.91340637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861080974340438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927142083644867,0.2927188575267792,-4.63919013782288e-06,0.0,0.0001888760598376,0.0,0.0,13.22014045715332,0.0,0.0,0.0,0.3071280121803283,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671652108430862,-1686.74658203125,304.145751953125,0.7379356026649475,0.118258848786354,0.1069311201572418,293.0959777832031,297.1499938964844,293.1499938964844,0.0928115919232368,-2271.615966796875,304.1444091796875,0.8007029294967651,0.151594340801239,0.1440235823392868,293.0992431640625,297.1499938964844,293.1499938964844,0.0892678648233413,-1626.4305419921875,304.14471435546875,0.7921973466873169,0.1469065994024276,0.1031156554818153,293.0790405273437,297.1499938964844,293.1499938964844,0.2139841914176941,-4434.5751953125,304.1362609863281,0.9990000128746032,0.3343682587146759,0.2813390493392944,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470573306083679,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,293.21319580078125,291.11944580078125,1.0,0.2173809856176376,1.0,1.0,0.9746643900871276,1.0,-1.037301540374756,0.433716744184494,0.6035848259925842,0.2334941625595092,0.0,0.0,0.3840295970439911,30.36366844177246,40.0,-16.526473999023438,-8324.10546875,116.91340637207033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861080974340438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927142083644867,0.2927188575267792,-4.63919013782288e-06,0.0,0.0001888760598376,0.0,0.0,13.22014045715332,0.0,0.0,0.0,0.3071280121803283,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680768489837646,-1703.0985107421875,304.1456604003906,0.7332941889762878,0.1192485317587852,0.1078722327947616,293.0958251953125,297.1499938964844,293.1499938964844,0.0940103232860565,-2295.322265625,304.144287109375,0.7953225374221802,0.1529921293258667,0.1453982293605804,293.0990600585937,297.1499938964844,293.1499938964844,0.0904060453176498,-1643.07177734375,304.1445617675781,0.7868205904960632,0.1482281535863876,0.1040787771344184,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911200761795,-4566.865234375,304.127685546875,0.9990000128746032,0.3324308395385742,0.2896639108657837,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213802635669708,1.0,1.0,0.9748812913894652,1.0,-1.051513433456421,0.4399880766868591,0.6115254163742065,0.237349733710289,0.0,0.0,0.3902930617332458,31.827587127685547,28.0,-16.267812728881836,-8453.875,122.90494537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873296201229095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991600632667541,0.2991647124290466,-4.6574341467930935e-06,0.0,0.0001901157374959,0.0,0.0,13.602192878723145,0.0,0.0,0.0,0.3086910247802734,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680768489837646,-1703.0985107421875,304.1456604003906,0.7332941889762878,0.1192485317587852,0.1078722327947616,293.0958251953125,297.1499938964844,293.1499938964844,0.0940103232860565,-2295.322265625,304.144287109375,0.7953225374221802,0.1529921293258667,0.1453982293605804,293.0990600585937,297.1499938964844,293.1499938964844,0.0904060453176498,-1643.07177734375,304.1445617675781,0.7868205904960632,0.1482281535863876,0.1040787771344184,293.0975341796875,297.1499938964844,293.1499938964844,0.2218911200761795,-4566.865234375,304.127685546875,0.9990000128746032,0.3324308395385742,0.2896639108657837,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407171249389648,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,293.2097473144531,291.1077575683594,1.0,0.2213802635669708,1.0,1.0,0.9748812913894652,1.0,-1.051513433456421,0.4399880766868591,0.6115254163742065,0.237349733710289,0.0,0.0,0.3902930617332458,31.827587127685547,28.0,-16.267812728881836,-8453.875,122.90494537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873296201229095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991600632667541,0.2991647124290466,-4.6574341467930935e-06,0.0,0.0001901157374959,0.0,0.0,13.602192878723145,0.0,0.0,0.0,0.3086910247802734,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688250362873077,-1716.34326171875,304.1458740234375,0.7383343577384949,0.1202589645981788,0.10874754935503,293.0955810546875,297.1499938964844,293.1499938964844,0.0950306206941604,-2315.21435546875,304.1445007324219,0.8016246557235718,0.1544130444526672,0.1467074006795883,293.09881591796875,297.1499938964844,293.1499938964844,0.0913652554154396,-1656.9024658203125,304.1448059082031,0.7929884791374207,0.1495680958032608,0.1049899831414222,293.1121520996094,297.1499938964844,293.1499938964844,0.2184707820415496,-4506.62841796875,304.1414489746094,0.9990000128746032,0.3307543396949768,0.2856236696243286,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570810317993,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197188735008239,1.0,1.0,0.9752188324928284,1.0,-1.0502489805221558,0.43931445479393,0.6109344959259033,0.2372634708881378,0.0,0.0,0.3956972360610962,31.19549369812012,25.0,12.293306350708008,-8528.6455078125,121.46833801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889313608407974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062633574008941,0.306268036365509,-4.681031441577943e-06,0.0,0.0001917413173941,0.0,0.0,14.038516998291016,0.0,0.0,0.0,0.3104642927646637,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688250362873077,-1716.34326171875,304.1458740234375,0.7383343577384949,0.1202589645981788,0.10874754935503,293.0955810546875,297.1499938964844,293.1499938964844,0.0950306206941604,-2315.21435546875,304.1445007324219,0.8016246557235718,0.1544130444526672,0.1467074006795883,293.09881591796875,297.1499938964844,293.1499938964844,0.0913652554154396,-1656.9024658203125,304.1448059082031,0.7929884791374207,0.1495680958032608,0.1049899831414222,293.1121520996094,297.1499938964844,293.1499938964844,0.2184707820415496,-4506.62841796875,304.1414489746094,0.9990000128746032,0.3307543396949768,0.2856236696243286,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437570810317993,0.050000000745058,0.2290548384189605,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,293.20660400390625,291.11456298828125,1.0,0.2197188735008239,1.0,1.0,0.9752188324928284,1.0,-1.0502489805221558,0.43931445479393,0.6109344959259033,0.2372634708881378,0.0,0.0,0.3956972360610962,31.19549369812012,25.0,12.293306350708008,-8528.6455078125,121.46833801269533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889313608407974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062633574008941,0.306268036365509,-4.681031441577943e-06,0.0,0.0001917413173941,0.0,0.0,14.038516998291016,0.0,0.0,0.0,0.3104642927646637,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694251134991645,-1726.68310546875,304.146240234375,0.7463171482086182,0.1212754026055336,0.1096193194389343,293.0953674316406,297.1499938964844,293.1499938964844,0.0958698764443397,-2331.194091796875,304.1449279785156,0.8111762404441833,0.155838742852211,0.1480119079351425,293.0986022949219,297.1499938964844,293.1499938964844,0.0921468660235405,-1667.903076171875,304.1452331542969,0.8025333285331726,0.1509109884500503,0.1058959066867828,293.1053161621094,297.1499938964844,293.1499938964844,0.2113629430532455,-4385.40771484375,304.156005859375,0.9990000128746032,0.3330629169940948,0.2781930267810821,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.549517810344696,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172720730304718,1.0,1.0,0.9755563735961914,1.0,-1.044777750968933,0.4367911517620086,0.6079866290092468,0.236007884144783,0.0,0.0,0.3954348862171173,30.009809494018555,28.0,25.741039276123047,-8518.689453125,118.04877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905701607465744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074725568294525,0.3074772655963897,-4.6927252697059885e-06,0.0,0.0001934044994413,0.0,0.0,14.134825706481934,0.0,0.0,0.0,0.3108963072299957,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694251134991645,-1726.68310546875,304.146240234375,0.7463171482086182,0.1212754026055336,0.1096193194389343,293.0953674316406,297.1499938964844,293.1499938964844,0.0958698764443397,-2331.194091796875,304.1449279785156,0.8111762404441833,0.155838742852211,0.1480119079351425,293.0986022949219,297.1499938964844,293.1499938964844,0.0921468660235405,-1667.903076171875,304.1452331542969,0.8025333285331726,0.1509109884500503,0.1058959066867828,293.1053161621094,297.1499938964844,293.1499938964844,0.2113629430532455,-4385.40771484375,304.156005859375,0.9990000128746032,0.3330629169940948,0.2781930267810821,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.549517810344696,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,293.2034912109375,291.13995361328125,1.0,0.2172720730304718,1.0,1.0,0.9755563735961914,1.0,-1.044777750968933,0.4367911517620086,0.6079866290092468,0.236007884144783,0.0,0.0,0.3954348862171173,30.009809494018555,28.0,25.741039276123047,-8518.689453125,118.04877471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80987548828125,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905701607465744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074725568294525,0.3074772655963897,-4.6927252697059885e-06,0.0,0.0001934044994413,0.0,0.0,14.134825706481934,0.0,0.0,0.0,0.3108963072299957,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697695463895797,-1732.748291015625,304.14630126953125,0.749238133430481,0.1217821612954139,0.1100628674030304,293.09527587890625,297.1499938964844,293.1499938964844,0.0963431671261787,-2340.3408203125,304.1449890136719,0.814507007598877,0.1565493047237396,0.1486716270446777,293.0984802246094,297.1499938964844,293.1499938964844,0.092589646577835,-1674.2373046875,304.1452941894531,0.8059865832328796,0.1515809148550033,0.1063545495271682,293.0972900390625,297.1499938964844,293.1499938964844,0.209117591381073,-4347.5263671875,304.158935546875,0.9990000128746032,0.3352061808109283,0.2758813798427582,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513386130332947,0.050000000745058,0.2287826687097549,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,293.2017517089844,291.1463928222656,1.0,0.2167333215475082,1.0,1.0,0.9757251143455504,1.0,-1.043799877166748,0.4363182485103607,0.6074815988540649,0.2358279377222061,0.0,0.0,0.3950105011463165,29.66081619262696,28.0,20.872488021850582,-8511.77734375,117.19781494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912884414196014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307075023651123,0.3070797026157379,-4.692979928222485e-06,0.0,0.0001941334485309,0.0,0.0,14.114534378051758,0.0,0.0,0.0,0.3108301758766174,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701465234160423,-1739.4686279296875,304.1462707519531,0.7512248754501343,0.122289702296257,0.1105116605758667,293.0951843261719,297.1499938964844,293.1499938964844,0.0968560501933097,-2350.334716796875,304.1449584960937,0.8167547583580017,0.1572599411010742,0.1493362188339233,293.098388671875,297.1499938964844,293.1499938964844,0.0930713042616844,-1681.1907958984375,304.145263671875,0.8083075881004333,0.1522521823644638,0.1068175137042999,293.0890808105469,297.1499938964844,293.1499938964844,0.2079580575227737,-4328.2373046875,304.1593933105469,0.9990000128746032,0.3374838232994079,0.2747040092945099,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522685647010803,0.050000000745058,0.2287508398294448,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,293.1998596191406,291.1483154296875,1.0,0.2165741920471191,1.0,1.0,0.9758124351501464,1.0,-1.0442397594451904,0.4364744424819946,0.607765257358551,0.2360355705022812,0.0,0.0,0.3948118090629577,29.49906539916992,31.0,12.304198265075684,-8512.3369140625,117.01432800292967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104858398437,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919328272342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066973984241485,0.3067021071910858,-4.69209999209852e-06,0.0,0.0001947874261531,0.0,0.0,14.092148780822754,0.0,0.0,0.0,0.3107478320598602,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.070974126458168,-1754.3851318359375,304.1461486816406,0.7530359029769897,0.1233139932155609,0.1114298030734062,293.094970703125,297.1499938964844,293.1499938964844,0.0979704931378364,-2372.182861328125,304.144775390625,0.8188691735267639,0.1586883813142776,0.1506849378347396,293.0981750488281,297.1499938964844,293.1499938964844,0.0941230952739715,-1696.48388671875,304.14508056640625,0.8104471564292908,0.1536063998937606,0.107760913670063,293.0761413574219,297.1499938964844,293.1499938964844,0.2081057876348495,-4331.7646484375,304.1559143066406,0.9990000128746032,0.3416626453399658,0.2749287486076355,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520908236503601,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172884792089462,1.0,1.0,0.9759870767593384,1.0,-1.0483683347702026,0.4382347464561462,0.6101335883140564,0.2373049855232238,0.0,0.0,0.3956298828125,29.59153938293457,34.0,-2.3702213764190674,-8543.0869140625,118.15585327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930509358644485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071117401123047,0.3071164190769195,-4.691891717811814e-06,0.0,0.0001959221553988,0.0,0.0,14.113444328308104,0.0,0.0,0.0,0.3108348846435547,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.070974126458168,-1754.3851318359375,304.1461486816406,0.7530359029769897,0.1233139932155609,0.1114298030734062,293.094970703125,297.1499938964844,293.1499938964844,0.0979704931378364,-2372.182861328125,304.144775390625,0.8188691735267639,0.1586883813142776,0.1506849378347396,293.0981750488281,297.1499938964844,293.1499938964844,0.0941230952739715,-1696.48388671875,304.14508056640625,0.8104471564292908,0.1536063998937606,0.107760913670063,293.0761413574219,297.1499938964844,293.1499938964844,0.2081057876348495,-4331.7646484375,304.1559143066406,0.9990000128746032,0.3416626453399658,0.2749287486076355,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520908236503601,0.050000000745058,0.2287567853927612,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,293.19561767578125,291.14410400390625,1.0,0.2172884792089462,1.0,1.0,0.9759870767593384,1.0,-1.0483683347702026,0.4382347464561462,0.6101335883140564,0.2373049855232238,0.0,0.0,0.3956298828125,29.59153938293457,34.0,-2.3702213764190674,-8543.0869140625,118.15585327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930509358644485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071117401123047,0.3071164190769195,-4.691891717811814e-06,0.0,0.0001959221553988,0.0,0.0,14.113444328308104,0.0,0.0,0.0,0.3108348846435547,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718584358692169,-1770.4422607421875,304.1459655761719,0.7523478865623474,0.124347485601902,0.1123735308647155,293.0947570800781,297.1499938964844,293.1499938964844,0.0991546213626861,-2395.4404296875,304.1445617675781,0.8183065056800842,0.160126194357872,0.1520598083734512,293.097900390625,297.1499938964844,293.1499938964844,0.0952450037002563,-1712.8460693359375,304.1448669433594,0.8098233342170715,0.1549739837646484,0.1087269484996795,293.0712585449219,297.1499938964844,293.1499938964844,0.2110374569892883,-4382.2841796875,304.14898681640625,0.9990000128746032,0.3445433974266052,0.2780917584896087,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970845222473,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191821038722992,1.0,1.0,0.9761616587638856,1.0,-1.0562093257904053,0.4416552186012268,0.6145541667938232,0.239544004201889,0.0,0.0,0.398061454296112,30.16265869140625,37.0,-11.20206069946289,-8609.6962890625,121.05469512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940742880105972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093282282352447,0.3093329071998596,-4.696931227954337e-06,0.0,0.0001969607401406,0.0,0.0,14.244787216186523,0.0,0.0,0.0,0.3113662600517273,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718584358692169,-1770.4422607421875,304.1459655761719,0.7523478865623474,0.124347485601902,0.1123735308647155,293.0947570800781,297.1499938964844,293.1499938964844,0.0991546213626861,-2395.4404296875,304.1445617675781,0.8183065056800842,0.160126194357872,0.1520598083734512,293.097900390625,297.1499938964844,293.1499938964844,0.0952450037002563,-1712.8460693359375,304.1448669433594,0.8098233342170715,0.1549739837646484,0.1087269484996795,293.0712585449219,297.1499938964844,293.1499938964844,0.2110374569892883,-4382.2841796875,304.14898681640625,0.9990000128746032,0.3445433974266052,0.2780917584896087,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495970845222473,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,293.1909484863281,291.1347351074219,1.0,0.2191821038722992,1.0,1.0,0.9761616587638856,1.0,-1.0562093257904053,0.4416552186012268,0.6145541667938232,0.239544004201889,0.0,0.0,0.398061454296112,30.16265869140625,37.0,-11.20206069946289,-8609.6962890625,121.05469512939452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940742880105972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093282282352447,0.3093329071998596,-4.696931227954337e-06,0.0,0.0001969607401406,0.0,0.0,14.244787216186523,0.0,0.0,0.0,0.3113662600517273,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727704912424087,-1787.07763671875,304.1457824707031,0.7496418356895447,0.1253792494535446,0.1133323460817337,293.0945739746094,297.1499938964844,293.1499938964844,0.1003784760832786,-2419.452392578125,304.1443176269531,0.8155655860900879,0.1615659594535827,0.1534532457590103,293.09765625,297.1499938964844,293.1499938964844,0.0964050590991973,-1729.7669677734375,304.1446228027344,0.8069296479225159,0.1563435941934585,0.1097074747085571,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652015686035,-4470.87255859375,304.1405944824219,0.9990000128746032,0.3455917239189148,0.2836502492427826,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452673435211182,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220526486635208,1.0,1.0,0.9764235615730286,1.0,-1.06706702709198,0.4464322924613952,0.6206347346305847,0.242558479309082,0.0,0.0,0.4022059142589569,31.1462459564209,40.0,-15.145760536193848,-8707.9091796875,125.48035430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951754838228225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313543438911438,0.3135481476783752,-4.708530468633398e-06,0.0,0.0001980783126782,0.0,0.0,14.501770973205566,0.0,0.0,0.0,0.3124123811721802,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727704912424087,-1787.07763671875,304.1457824707031,0.7496418356895447,0.1253792494535446,0.1133323460817337,293.0945739746094,297.1499938964844,293.1499938964844,0.1003784760832786,-2419.452392578125,304.1443176269531,0.8155655860900879,0.1615659594535827,0.1534532457590103,293.09765625,297.1499938964844,293.1499938964844,0.0964050590991973,-1729.7669677734375,304.1446228027344,0.8069296479225159,0.1563435941934585,0.1097074747085571,293.0760192871094,297.1499938964844,293.1499938964844,0.2162652015686035,-4470.87255859375,304.1405944824219,0.9990000128746032,0.3455917239189148,0.2836502492427826,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452673435211182,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,293.18621826171875,291.1232604980469,1.0,0.2220526486635208,1.0,1.0,0.9764235615730286,1.0,-1.06706702709198,0.4464322924613952,0.6206347346305847,0.242558479309082,0.0,0.0,0.4022059142589569,31.1462459564209,40.0,-15.145760536193848,-8707.9091796875,125.48035430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951754838228225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.313543438911438,0.3135481476783752,-4.708530468633398e-06,0.0,0.0001980783126782,0.0,0.0,14.501770973205566,0.0,0.0,0.0,0.3124123811721802,4.0,0.0,1.0
