time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736843943595886,-1803.790283203125,304.1456604003906,0.7454188466072083,0.1263971030712127,0.114293523132801,293.09442138671875,297.1499938964844,293.1499938964844,0.1016148477792739,-2443.640380859375,304.1441650390625,0.811078667640686,0.1629976332187652,0.1548542529344558,293.0975036621094,297.1499938964844,293.1499938964844,0.0975739955902099,-1746.787109375,304.1444702148437,0.80218505859375,0.1577015668153762,0.1106917262077331,293.0906677246094,297.1499938964844,293.1499938964844,0.2234110832214355,-4590.49609375,304.1318359375,0.9990000128746032,0.3445133864879608,0.2911816239356994,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395928621292114,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257304489612579,1.0,1.0,0.9766854643821716,1.0,-1.080382227897644,0.4523295760154724,0.6280526518821716,0.2461944967508316,0.0,0.0,0.4079120457172394,32.49030303955078,43.0,-15.793493270874023,-8832.244140625,131.2692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965250819921493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197256326675415,0.3197303712368011,-4.727239229396218e-06,0.0,0.0001994479825953,0.0,0.0,14.887394905090332,0.0,0.0,0.0,0.3139871954917907,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736843943595886,-1803.790283203125,304.1456604003906,0.7454188466072083,0.1263971030712127,0.114293523132801,293.09442138671875,297.1499938964844,293.1499938964844,0.1016148477792739,-2443.640380859375,304.1441650390625,0.811078667640686,0.1629976332187652,0.1548542529344558,293.0975036621094,297.1499938964844,293.1499938964844,0.0975739955902099,-1746.787109375,304.1444702148437,0.80218505859375,0.1577015668153762,0.1106917262077331,293.0906677246094,297.1499938964844,293.1499938964844,0.2234110832214355,-4590.49609375,304.1318359375,0.9990000128746032,0.3445133864879608,0.2911816239356994,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142883300781,0.5395928621292114,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,293.18170166015625,291.11181640625,1.0,0.2257304489612579,1.0,1.0,0.9766854643821716,1.0,-1.080382227897644,0.4523295760154724,0.6280526518821716,0.2461944967508316,0.0,0.0,0.4079120457172394,32.49030303955078,43.0,-15.793493270874023,-8832.244140625,131.2692413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965250819921493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197256326675415,0.3197303712368011,-4.727239229396218e-06,0.0,0.0001994479825953,0.0,0.0,14.887394905090332,0.0,0.0,0.0,0.3139871954917907,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741370171308517,-1812.0799560546875,304.1456298828125,0.7428900599479675,0.126897782087326,0.1147715374827385,293.0943908691406,297.1499938964844,293.1499938964844,0.1022324189543724,-2455.69189453125,304.14410400390625,0.8082879781723022,0.1637075692415237,0.155554249882698,293.09747314453125,297.1499938964844,293.1499938964844,0.098156027495861,-1755.245849609375,304.1444396972656,0.7992939352989197,0.158372551202774,0.1111821383237838,293.10162353515625,297.1499938964844,293.1499938964844,0.2276021242141723,-4660.0546875,304.1275329589844,0.9990000128746032,0.343116283416748,0.2955689132213592,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.536402702331543,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,293.1795959472656,291.1063842773437,1.0,0.2278234809637069,1.0,1.0,0.9768164157867432,1.0,-1.087804913520813,0.4556315243244171,0.6321733593940735,0.2482014000415802,0.0,0.0,0.4112953245639801,33.2829475402832,43.0,-15.444581985473633,-8902.529296875,134.63131713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973399519920349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235175311565399,0.3235222697257995,-4.73928503197385e-06,0.0,0.0002002749533858,0.0,0.0,15.12794589996338,0.0,0.0,0.0,0.3149706125259399,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.0745849609375,-1820.2904052734373,304.1455993652344,0.7401557564735413,0.1273919939994812,0.1152465194463729,293.0943908691406,297.1499938964844,293.1499938964844,0.102847509086132,-2467.673828125,304.14404296875,0.8051713705062866,0.1644124984741211,0.1562524586915969,293.09747314453125,297.1499938964844,293.1499938964844,0.0987342596054077,-1763.6368408203125,304.1443786621094,0.7961388230323792,0.1590368598699569,0.1116701513528823,293.1148986816406,297.1499938964844,293.1499938964844,0.2321513146162033,-4735.11865234375,304.12335205078125,0.9990000128746032,0.3411228656768799,0.3003081083297729,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330529808998108,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,293.1775817871094,291.10125732421875,1.0,0.230061337351799,1.0,1.0,0.9770098328590392,1.0,-1.0956562757492063,0.4591322243213653,0.6365240216255188,0.2503091692924499,0.0,0.0,0.4149968028068542,34.14875411987305,31.0,-14.81391143798828,-8977.43359375,138.2826385498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982685476541519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277544379234314,0.327759176492691,-4.753133907797746e-06,0.0,0.0002012173790717,0.0,0.0,15.400064468383787,0.0,0.0,0.0,0.3160831034183502,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753110349178314,-1833.3907470703125,304.1458740234375,0.7445725202560425,0.1284084022045135,0.1161295399069786,293.09423828125,297.1499938964844,293.1499938964844,0.1038815155625343,-2487.49267578125,304.14434814453125,0.8105257749557495,0.1658499985933303,0.1575800031423568,293.0971984863281,297.1499938964844,293.1499938964844,0.0997127592563629,-1777.60888671875,304.1446533203125,0.8015318512916565,0.1604225486516952,0.1126069575548172,293.13555908203125,297.1499938964844,293.1499938964844,0.2293364256620407,-4684.9130859375,304.1375732421875,0.9990000128746032,0.3377773761749267,0.2969250679016113,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337692260742,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286804765462875,1.0,1.0,0.9773966670036316,1.0,-1.0952612161636353,0.4588147103786468,0.6364465355873108,0.2505277395248413,0.0,0.0,0.4209541082382202,33.61149978637695,25.0,14.072531700134276,-9062.0078125,137.17666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004195898771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362762629985809,0.3362810611724853,-4.784887096320745e-06,0.0,0.0002034003991866,0.0,0.0,15.966390609741213,0.0,0.0,0.0,0.3183726072311401,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753110349178314,-1833.3907470703125,304.1458740234375,0.7445725202560425,0.1284084022045135,0.1161295399069786,293.09423828125,297.1499938964844,293.1499938964844,0.1038815155625343,-2487.49267578125,304.14434814453125,0.8105257749557495,0.1658499985933303,0.1575800031423568,293.0971984863281,297.1499938964844,293.1499938964844,0.0997127592563629,-1777.60888671875,304.1446533203125,0.8015318512916565,0.1604225486516952,0.1126069575548172,293.13555908203125,297.1499938964844,293.1499938964844,0.2293364256620407,-4684.9130859375,304.1375732421875,0.9990000128746032,0.3377773761749267,0.2969250679016113,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354337692260742,0.050000000745058,0.2293828874826431,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,293.1736755371094,291.1097106933594,1.0,0.2286804765462875,1.0,1.0,0.9773966670036316,1.0,-1.0952612161636353,0.4588147103786468,0.6364465355873108,0.2505277395248413,0.0,0.0,0.4209541082382202,33.61149978637695,25.0,14.072531700134276,-9062.0078125,137.17666625976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004195898771286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362762629985809,0.3362810611724853,-4.784887096320745e-06,0.0,0.0002034003991866,0.0,0.0,15.966390609741213,0.0,0.0,0.0,0.3183726072311401,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758597552776336,-1842.949462890625,304.1463317871094,0.7542416453361511,0.12943996489048,0.1169979721307754,293.09405517578125,297.1499938964844,293.1499938964844,0.1046908646821975,-2502.544677734375,304.1448669433594,0.821235179901123,0.1673000454902649,0.1588897258043289,293.0970153808594,297.1499938964844,293.1499938964844,0.1004779189825058,-1788.201904296875,304.1451416015625,0.8126566410064697,0.1617989093065261,0.1135327070951461,293.13153076171875,297.1499938964844,293.1499938964844,0.2201690822839737,-4529.65087890625,304.156982421875,0.9990000128746032,0.3389148116111755,0.2873144149780273,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252369672060012,1.0,1.0,0.977783501148224,1.0,-1.0871151685714722,0.4550095498561859,0.6321057081222534,0.2487256079912185,0.0,0.0,0.4207513928413391,32.00559616088867,28.0,32.12502670288086,-9043.63671875,132.08961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025666385889053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380159735679626,0.338020771741867,-4.801024260814302e-06,0.0,0.000205579388421,0.0,0.0,16.112838745117188,0.0,0.0,0.0,0.3189945518970489,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758597552776336,-1842.949462890625,304.1463317871094,0.7542416453361511,0.12943996489048,0.1169979721307754,293.09405517578125,297.1499938964844,293.1499938964844,0.1046908646821975,-2502.544677734375,304.1448669433594,0.821235179901123,0.1673000454902649,0.1588897258043289,293.0970153808594,297.1499938964844,293.1499938964844,0.1004779189825058,-1788.201904296875,304.1451416015625,0.8126566410064697,0.1617989093065261,0.1135327070951461,293.13153076171875,297.1499938964844,293.1499938964844,0.2201690822839737,-4529.65087890625,304.156982421875,0.9990000128746032,0.3389148116111755,0.2873144149780273,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424749851226807,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.9391784667969,293.16973876953125,291.1390991210937,1.0,0.2252369672060012,1.0,1.0,0.977783501148224,1.0,-1.0871151685714722,0.4550095498561859,0.6321057081222534,0.2487256079912185,0.0,0.0,0.4207513928413391,32.00559616088867,28.0,32.12502670288086,-9043.63671875,132.08961486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025666385889053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380159735679626,0.338020771741867,-4.801024260814302e-06,0.0,0.000205579388421,0.0,0.0,16.112838745117188,0.0,0.0,0.0,0.3189945518970489,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.076513335108757,-1854.65478515625,304.1464538574219,0.760937511920929,0.1304620951414108,0.1178879514336586,293.0939636230469,297.1499938964844,293.1499938964844,0.1056319773197174,-2520.37255859375,304.1449890136719,0.8283706903457642,0.1687403321266174,0.1602211892604828,293.0971374511719,297.1499938964844,293.1499938964844,0.101328857243061,-1800.192626953125,304.14532470703125,0.8197618722915649,0.1631179898977279,0.114436000585556,293.1117858886719,297.1499938964844,293.1499938964844,0.2147354930639267,-4438.7802734375,304.163330078125,0.9990000128746032,0.3433730900287628,0.2817765772342682,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156767845154,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237506657838821,1.0,1.0,0.9780471324920654,1.0,-1.084025740623474,0.4535076022148132,0.6305180788040161,0.2481853812932968,0.0,0.0,0.4189044237136841,31.127422332763672,31.0,19.45908546447754,-9016.66796875,129.68252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.78515625,18000.0,0.0,0.0,0.2042956054210662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360344767570495,0.336039274930954,-4.798110694537172e-06,0.0,0.0002073340729111,0.0,0.0,15.993204116821287,0.0,0.0,0.0,0.3185421228408813,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.076513335108757,-1854.65478515625,304.1464538574219,0.760937511920929,0.1304620951414108,0.1178879514336586,293.0939636230469,297.1499938964844,293.1499938964844,0.1056319773197174,-2520.37255859375,304.1449890136719,0.8283706903457642,0.1687403321266174,0.1602211892604828,293.0971374511719,297.1499938964844,293.1499938964844,0.101328857243061,-1800.192626953125,304.14532470703125,0.8197618722915649,0.1631179898977279,0.114436000585556,293.1117858886719,297.1499938964844,293.1499938964844,0.2147354930639267,-4438.7802734375,304.163330078125,0.9990000128746032,0.3433730900287628,0.2817765772342682,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467156767845154,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,293.1654357910156,291.154052734375,1.0,0.2237506657838821,1.0,1.0,0.9780471324920654,1.0,-1.084025740623474,0.4535076022148132,0.6305180788040161,0.2481853812932968,0.0,0.0,0.4189044237136841,31.127422332763672,31.0,19.45908546447754,-9016.66796875,129.68252563476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.78515625,18000.0,0.0,0.0,0.2042956054210662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360344767570495,0.336039274930954,-4.798110694537172e-06,0.0,0.0002073340729111,0.0,0.0,15.993204116821287,0.0,0.0,0.0,0.3185421228408813,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772986263036727,-1869.0523681640625,304.1463317871094,0.7641534209251404,0.1314809918403625,0.118794746696949,293.0938720703125,297.1499938964844,293.1499938964844,0.1067447885870933,-2541.77734375,304.1448059082031,0.831846296787262,0.1701785922050476,0.1615712493658065,293.0971069335937,297.1499938964844,293.1499938964844,0.102351926267147,-1814.855712890625,304.1451721191406,0.8231313824653625,0.1644579619169235,0.1153602302074432,293.0933837890625,297.1499938964844,293.1499938964844,0.2132918834686279,-4415.77685546875,304.1611633300781,0.9990000128746032,0.3480819463729858,0.2803443372249603,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478310585021973,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238054424524307,1.0,1.0,0.9783107042312622,1.0,-1.086074948310852,0.4543158113956451,0.6317591667175293,0.2489852607250213,0.0,0.0,0.4184764325618744,30.94806289672852,34.0,2.095691442489624,-9029.5302734375,129.8704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055878341197967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349495232105255,0.3349543213844299,-4.792638719663955e-06,0.0,0.0002086455060634,0.0,0.0,15.916096687316896,0.0,0.0,0.0,0.318234235048294,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772986263036727,-1869.0523681640625,304.1463317871094,0.7641534209251404,0.1314809918403625,0.118794746696949,293.0938720703125,297.1499938964844,293.1499938964844,0.1067447885870933,-2541.77734375,304.1448059082031,0.831846296787262,0.1701785922050476,0.1615712493658065,293.0971069335937,297.1499938964844,293.1499938964844,0.102351926267147,-1814.855712890625,304.1451721191406,0.8231313824653625,0.1644579619169235,0.1153602302074432,293.0933837890625,297.1499938964844,293.1499938964844,0.2132918834686279,-4415.77685546875,304.1611633300781,0.9990000128746032,0.3480819463729858,0.2803443372249603,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478310585021973,0.050000000745058,0.2289043217897415,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,293.160400390625,291.1523132324219,1.0,0.2238054424524307,1.0,1.0,0.9783107042312622,1.0,-1.086074948310852,0.4543158113956451,0.6317591667175293,0.2489852607250213,0.0,0.0,0.4184764325618744,30.94806289672852,34.0,2.095691442489624,-9029.5302734375,129.8704071044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055878341197967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349495232105255,0.3349543213844299,-4.792638719663955e-06,0.0,0.0002086455060634,0.0,0.0,15.916096687316896,0.0,0.0,0.0,0.318234235048294,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777144134044647,-1876.7230224609373,304.146240234375,0.7646622657775879,0.1319903433322906,0.1192551180720329,293.09381103515625,297.1499938964844,293.1499938964844,0.1073321029543876,-2553.097900390625,304.1446838378906,0.8324559330940247,0.1708986461162567,0.1622543483972549,293.0970764160156,297.1499938964844,293.1499938964844,0.1028984114527702,-1822.707763671875,304.1450500488281,0.8237024545669556,0.165133997797966,0.1158332228660583,293.08697509765625,297.1499938964844,293.1499938964844,0.2137445509433746,-4424.10009765625,304.1582946777344,0.9990000128746032,0.3500648438930511,0.2808696031570434,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474212169647217,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,293.1576538085937,291.1490173339844,1.0,0.2243314683437347,1.0,1.0,0.9784424901008606,1.0,-1.0886625051498413,0.4554271399974823,0.6332353353500366,0.2497818917036056,0.0,0.0,0.4187803268432617,31.0656681060791,34.0,-3.933335065841675,-9050.8046875,130.74525451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061171531677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350514471530914,0.3350562453269958,-4.79186155644129e-06,0.0,0.000209182704566,0.0,0.0,15.919410705566406,0.0,0.0,0.0,0.3182452619075775,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781424418091774,-1884.64501953125,304.1461486816406,0.7645235657691956,0.132498636841774,0.1197190284729003,293.0937805175781,297.1499938964844,293.1499938964844,0.107936643064022,-2564.7578125,304.1445617675781,0.8324044942855835,0.1716188192367553,0.1629420667886734,293.0970458984375,297.1499938964844,293.1499938964844,0.1034628525376319,-1830.8236083984373,304.1449279785156,0.8236223459243774,0.1658112704753875,0.1163109317421913,293.0829467773437,297.1499938964844,293.1499938964844,0.2148904204368591,-4444.03515625,304.1546936035156,0.9990000128746032,0.3516532778739929,0.2821188271045685,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464498400688171,0.050000000745058,0.2289539575576782,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,293.1548156738281,291.1444396972656,1.0,0.2251478135585785,1.0,1.0,0.9785670638084412,1.0,-1.0921590328216553,0.4569524228572845,0.6352066397666931,0.2508051991462707,0.0,0.0,0.4195095300674438,31.30485343933105,37.0,-8.756387710571289,-9081.005859375,132.0821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065993249416351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356269896030426,0.335631787776947,-4.792648724105675e-06,0.0,0.0002096720563713,0.0,0.0,15.953857421875,0.0,0.0,0.0,0.3183834552764892,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790192857384681,-1900.92578125,304.1459655761719,0.7625528573989868,0.1335065811872482,0.1206520944833755,293.0937194824219,297.1499938964844,293.1499938964844,0.1091793403029441,-2588.713134765625,304.144287109375,0.830573320388794,0.1730554848909378,0.1643272042274475,293.0970153808594,297.1499938964844,293.1499938964844,0.1046246439218521,-1847.5218505859373,304.1446838378906,0.8217503428459167,0.1671614795923233,0.1172740906476974,293.0830078125,297.1499938964844,293.1499938964844,0.2190319895744323,-4514.55712890625,304.1462097167969,0.9990000128746032,0.3533640503883362,0.286539614200592,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275520265102386,1.0,1.0,0.9788162112236024,1.0,-1.101553440093994,0.4611051082611084,0.6404483914375305,0.2534339725971222,0.0,0.0,0.4223141372203827,32.113006591796875,40.0,-14.518146514892578,-9167.2236328125,136.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075216621160507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384311497211456,0.33843594789505,-4.799960152013227e-06,0.0,0.0002106081083184,0.0,0.0,16.1328182220459,0.0,0.0,0.0,0.3191062808036804,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790192857384681,-1900.92578125,304.1459655761719,0.7625528573989868,0.1335065811872482,0.1206520944833755,293.0937194824219,297.1499938964844,293.1499938964844,0.1091793403029441,-2588.713134765625,304.144287109375,0.830573320388794,0.1730554848909378,0.1643272042274475,293.0970153808594,297.1499938964844,293.1499938964844,0.1046246439218521,-1847.5218505859373,304.1446838378906,0.8217503428459167,0.1671614795923233,0.1172740906476974,293.0830078125,297.1499938964844,293.1499938964844,0.2190319895744323,-4514.55712890625,304.1462097167969,0.9990000128746032,0.3533640503883362,0.286539614200592,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430599451065063,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,293.1489562988281,291.13311767578125,1.0,0.2275520265102386,1.0,1.0,0.9788162112236024,1.0,-1.101553440093994,0.4611051082611084,0.6404483914375305,0.2534339725971222,0.0,0.0,0.4223141372203827,32.113006591796875,40.0,-14.518146514892578,-9167.2236328125,136.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075216621160507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384311497211456,0.33843594789505,-4.799960152013227e-06,0.0,0.0002106081083184,0.0,0.0,16.1328182220459,0.0,0.0,0.0,0.3191062808036804,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.079900361597538,-1917.32373046875,304.1458435058594,0.7587655186653137,0.1344938278198242,0.1215821281075477,293.0937194824219,297.1499938964844,293.1499938964844,0.1104399263858795,-2612.95849609375,304.14410400390625,0.8268730640411377,0.1744792461395263,0.1657162457704544,293.0970764160156,297.1499938964844,293.1499938964844,0.1058004274964332,-1864.3843994140625,304.1445007324219,0.8179923295974731,0.1684936285018921,0.1182373315095901,293.0942687988281,297.1499938964844,293.1499938964844,0.2252955138683319,-4619.6259765625,304.1370544433594,0.9990000128746032,0.3527978062629699,0.2931452095508575,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535291671753,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308322340250015,1.0,1.0,0.9790652990341188,1.0,-1.113650679588318,0.4665183424949646,0.6471323370933533,0.2566803097724914,0.0,0.0,0.4268177449703216,33.310157775878906,43.0,-16.489595413208008,-9282.771484375,141.47613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085577696561813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434435129165649,0.3434483408927917,-4.815649845113512e-06,0.0,0.0002116596297128,0.0,0.0,16.463239669799805,0.0,0.0,0.0,0.3204450607299804,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.079900361597538,-1917.32373046875,304.1458435058594,0.7587655186653137,0.1344938278198242,0.1215821281075477,293.0937194824219,297.1499938964844,293.1499938964844,0.1104399263858795,-2612.95849609375,304.14410400390625,0.8268730640411377,0.1744792461395263,0.1657162457704544,293.0970764160156,297.1499938964844,293.1499938964844,0.1058004274964332,-1864.3843994140625,304.1445007324219,0.8179923295974731,0.1684936285018921,0.1182373315095901,293.0942687988281,297.1499938964844,293.1499938964844,0.2252955138683319,-4619.6259765625,304.1370544433594,0.9990000128746032,0.3527978062629699,0.2931452095508575,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381535291671753,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,293.1432189941406,291.1210021972656,1.0,0.2308322340250015,1.0,1.0,0.9790652990341188,1.0,-1.113650679588318,0.4665183424949646,0.6471323370933533,0.2566803097724914,0.0,0.0,0.4268177449703216,33.310157775878906,43.0,-16.489595413208008,-9282.771484375,141.47613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085577696561813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434435129165649,0.3434483408927917,-4.815649845113512e-06,0.0,0.0002116596297128,0.0,0.0,16.463239669799805,0.0,0.0,0.0,0.3204450607299804,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807695463299751,-1933.5233154296875,304.1457824707031,0.7536821961402893,0.1354527026414871,0.1224995702505111,293.0938415527344,297.1499938964844,293.1499938964844,0.1116995587944984,-2637.11376953125,304.1439819335937,0.8217832446098328,0.1758821010589599,0.1670992821455001,293.0970764160156,297.1499938964844,293.1499938964844,0.1069846376776695,-1881.31982421875,304.14434814453125,0.8127914667129517,0.1698296517133712,0.1192052364349365,293.1169738769531,297.1499938964844,293.1499938964844,0.2333153933286667,-4752.5166015625,304.1280212402344,0.9990000128746032,0.3496287167072296,0.3015149235725403,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149395942688,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348238825798034,1.0,1.0,0.9794544577598572,1.0,-1.1279176473617554,0.4729693233966827,0.654948353767395,0.2603567838668823,0.0,0.0,0.432899922132492,34.843780517578125,31.0,-16.45244026184082,-9422.1748046875,148.27825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098935395479202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506016135215759,0.3506064414978027,-4.8400106607005e-06,0.0,0.0002130152715835,0.0,0.0,16.947059631347656,0.0,0.0,0.0,0.3224060535430908,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807695463299751,-1933.5233154296875,304.1457824707031,0.7536821961402893,0.1354527026414871,0.1224995702505111,293.0938415527344,297.1499938964844,293.1499938964844,0.1116995587944984,-2637.11376953125,304.1439819335937,0.8217832446098328,0.1758821010589599,0.1670992821455001,293.0970764160156,297.1499938964844,293.1499938964844,0.1069846376776695,-1881.31982421875,304.14434814453125,0.8127914667129517,0.1698296517133712,0.1192052364349365,293.1169738769531,297.1499938964844,293.1499938964844,0.2333153933286667,-4752.5166015625,304.1280212402344,0.9990000128746032,0.3496287167072296,0.3015149235725403,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322149395942688,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,293.1378173828125,291.10919189453125,1.0,0.2348238825798034,1.0,1.0,0.9794544577598572,1.0,-1.1279176473617554,0.4729693233966827,0.654948353767395,0.2603567838668823,0.0,0.0,0.432899922132492,34.843780517578125,31.0,-16.45244026184082,-9422.1748046875,148.27825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098935395479202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506016135215759,0.3506064414978027,-4.8400106607005e-06,0.0,0.0002130152715835,0.0,0.0,16.947059631347656,0.0,0.0,0.0,0.3224060535430908,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814541801810264,-1946.05859375,304.14605712890625,0.7587294578552246,0.1364271789789199,0.1233431696891784,293.0938415527344,297.1499938964844,293.1499938964844,0.1127397343516349,-2656.70458984375,304.1442565917969,0.8272806406021118,0.1773034334182739,0.1684079021215438,293.0973205566406,297.1499938964844,293.1499938964844,0.1079419255256652,-1894.7537841796875,304.1446838378906,0.8182865977287292,0.171126127243042,0.1201042458415031,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192530870437,-4691.47265625,304.1418151855469,0.9990000128746032,0.346274733543396,0.2974343299865722,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.535071074962616,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331648617982864,1.0,1.0,0.9798436164855956,1.0,-1.1265448331832886,0.4721616506576538,0.6543832421302795,0.2604476809501648,0.0,0.0,0.4379632174968719,34.18246078491211,25.0,12.928800582885742,-9498.8134765625,146.63111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115801125764846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584654331207275,0.3584702908992767,-4.8715664888732135e-06,0.0,0.0002147269115084,0.0,0.0,17.502317428588867,0.0,0.0,0.0,0.3246203362941742,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814541801810264,-1946.05859375,304.14605712890625,0.7587294578552246,0.1364271789789199,0.1233431696891784,293.0938415527344,297.1499938964844,293.1499938964844,0.1127397343516349,-2656.70458984375,304.1442565917969,0.8272806406021118,0.1773034334182739,0.1684079021215438,293.0973205566406,297.1499938964844,293.1499938964844,0.1079419255256652,-1894.7537841796875,304.1446838378906,0.8182865977287292,0.171126127243042,0.1201042458415031,293.1374206542969,297.1499938964844,293.1499938964844,0.2298192530870437,-4691.47265625,304.1418151855469,0.9990000128746032,0.346274733543396,0.2974343299865722,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.535071074962616,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,293.1325988769531,291.11688232421875,1.0,0.2331648617982864,1.0,1.0,0.9798436164855956,1.0,-1.1265448331832886,0.4721616506576538,0.6543832421302795,0.2604476809501648,0.0,0.0,0.4379632174968719,34.18246078491211,25.0,12.928800582885742,-9498.8134765625,146.63111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115801125764846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584654331207275,0.3584702908992767,-4.8715664888732135e-06,0.0,0.0002147269115084,0.0,0.0,17.502317428588867,0.0,0.0,0.0,0.3246203362941742,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816915780305862,-1950.1983642578125,304.1463623046875,0.763465166091919,0.1369095295667648,0.1237526535987854,293.0938415527344,297.1499938964844,293.1499938964844,0.1131272912025451,-2663.740478515625,304.14459228515625,0.832278847694397,0.1780168414115905,0.1690541952848434,293.0975036621094,297.1499938964844,293.1499938964844,0.1082662120461463,-1899.107177734375,304.1450500488281,0.8231762647628784,0.1717522740364074,0.1205225959420204,293.1380920410156,297.1499938964844,293.1499938964844,0.2254042774438858,-4616.81640625,304.1513061523437,0.9990000128746032,0.346295952796936,0.2928444743156433,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383723378181458,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,293.13006591796875,291.1327209472656,1.0,0.2315718233585357,1.0,1.0,0.9800381660461426,1.0,-1.1226422786712646,0.4702687561511993,0.6523735523223877,0.2597435712814331,0.0,0.0,0.4378050565719604,33.41035079956055,25.0,27.219905853271484,-9494.4375,144.08929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124385237693786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596851825714111,0.3596900701522827,-4.882062967226375e-06,0.0,0.0002155981055693,0.0,0.0,17.607540130615234,0.0,0.0,0.0,0.3250397145748138,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819363743066787,-1954.51513671875,304.1465759277344,0.7692644000053406,0.1373951286077499,0.1241536736488342,293.09381103515625,297.1499938964844,293.1499938964844,0.1135286167263984,-2671.081298828125,304.1448669433594,0.8383393287658691,0.1787299513816833,0.1696933805942535,293.09765625,297.1499938964844,293.1499938964844,0.1086045056581497,-1903.6925048828125,304.14532470703125,0.8290495276451111,0.1723877042531967,0.1209368109703064,293.1326904296875,297.1499938964844,293.1499938964844,0.2200442105531692,-4526.5234375,304.1607971191406,0.9990000128746032,0.347504198551178,0.2872057557106018,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425559282302856,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,293.12750244140625,291.14581298828125,1.0,0.2294913381338119,1.0,1.0,0.9802097678184508,1.0,-1.117424726486206,0.4677510559558868,0.6496736407279968,0.2587818801403045,0.0,0.0,0.4368616938591003,32.47159957885742,28.0,31.28233337402344,-9468.037109375,140.8937530517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132164537906646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591365814208984,0.35914146900177,-4.884926511294907e-06,0.0,0.0002163876051781,0.0,0.0,17.584861755371094,0.0,0.0,0.0,0.3249685168266296,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825345888733863,-1965.3592529296875,304.1466979980469,0.7765610218048096,0.1383602768182754,0.1249899044632911,293.09393310546875,297.1499938964844,293.1499938964844,0.1144554242491722,-2688.331787109375,304.14501953125,0.846032440662384,0.1801337748765945,0.1709906905889511,293.09783935546875,297.1499938964844,293.1499938964844,0.1094304919242858,-1915.1396484375,304.1455078125,0.8364228010177612,0.1736796051263809,0.1218074560165405,293.1119384765625,297.1499938964844,293.1499938964844,0.2141276001930236,-4427.8876953125,304.16668701171875,0.9990000128746032,0.3521389067173004,0.2811647951602936,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903681755066,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278179675340652,1.0,1.0,0.9805529117584229,1.0,-1.1135696172714231,0.4657796621322632,0.6477899551391602,0.258342832326889,0.0,0.0,0.4342473447322845,31.51374626159668,31.0,18.114561080932617,-9429.6513671875,138.0499725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144074141979217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35598024725914,0.3559851348400116,-4.877052560914308e-06,0.0,0.0002175962727051,0.0,0.0,17.37571907043457,0.0,0.0,0.0,0.3241592645645141,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825345888733863,-1965.3592529296875,304.1466979980469,0.7765610218048096,0.1383602768182754,0.1249899044632911,293.09393310546875,297.1499938964844,293.1499938964844,0.1144554242491722,-2688.331787109375,304.14501953125,0.846032440662384,0.1801337748765945,0.1709906905889511,293.09783935546875,297.1499938964844,293.1499938964844,0.1094304919242858,-1915.1396484375,304.1455078125,0.8364228010177612,0.1736796051263809,0.1218074560165405,293.1119384765625,297.1499938964844,293.1499938964844,0.2141276001930236,-4427.8876953125,304.16668701171875,0.9990000128746032,0.3521389067173004,0.2811647951602936,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471903681755066,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,293.1223449707031,291.1598815917969,1.0,0.2278179675340652,1.0,1.0,0.9805529117584229,1.0,-1.1135696172714231,0.4657796621322632,0.6477899551391602,0.258342832326889,0.0,0.0,0.4342473447322845,31.51374626159668,31.0,18.114561080932617,-9429.6513671875,138.0499725341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144074141979217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.35598024725914,0.3559851348400116,-4.877052560914308e-06,0.0,0.0002175962727051,0.0,0.0,17.37571907043457,0.0,0.0,0.0,0.3241592645645141,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832606703042984,-1978.857421875,304.1465759277344,0.7800330519676208,0.1392958164215088,0.1258262991905212,293.0941162109375,297.1499938964844,293.1499938964844,0.1155595853924751,-2709.233642578125,304.14483642578125,0.8498431444168091,0.1815166920423507,0.1722908765077591,293.0980529785156,297.1499938964844,293.1499938964844,0.1104437336325645,-1929.4478759765625,304.1452941894531,0.8400331735610962,0.1749558746814727,0.1226967126131057,293.0927124023437,297.1499938964844,293.1499938964844,0.2123257666826248,-4399.15185546875,304.1639709472656,0.9990000128746032,0.3570134937763214,0.2793506979942322,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071705818176,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277106195688247,1.0,1.0,0.9808961153030396,1.0,-1.1149615049362185,0.4662440121173858,0.6487175226211548,0.2591018676757812,0.0,0.0,0.4332881271839142,31.27320671081543,34.0,0.4225833714008331,-9434.544921875,137.96258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151678800582885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540602326393127,0.3540650904178619,-4.867390543950023e-06,0.0,0.0002183680480811,0.0,0.0,17.23345947265625,0.0,0.0,0.0,0.3235921263694763,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832606703042984,-1978.857421875,304.1465759277344,0.7800330519676208,0.1392958164215088,0.1258262991905212,293.0941162109375,297.1499938964844,293.1499938964844,0.1155595853924751,-2709.233642578125,304.14483642578125,0.8498431444168091,0.1815166920423507,0.1722908765077591,293.0980529785156,297.1499938964844,293.1499938964844,0.1104437336325645,-1929.4478759765625,304.1452941894531,0.8400331735610962,0.1749558746814727,0.1226967126131057,293.0927124023437,297.1499938964844,293.1499938964844,0.2123257666826248,-4399.15185546875,304.1639709472656,0.9990000128746032,0.3570134937763214,0.2793506979942322,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486071705818176,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,293.1167907714844,291.1568298339844,1.0,0.2277106195688247,1.0,1.0,0.9808961153030396,1.0,-1.1149615049362185,0.4662440121173858,0.6487175226211548,0.2591018676757812,0.0,0.0,0.4332881271839142,31.27320671081543,34.0,0.4225833714008331,-9434.544921875,137.96258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151678800582885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540602326393127,0.3540650904178619,-4.867390543950023e-06,0.0,0.0002183680480811,0.0,0.0,17.23345947265625,0.0,0.0,0.0,0.3235921263694763,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840293914079666,-1993.2569580078125,304.1464538574219,0.7803377509117126,0.1402031779289245,0.1266559958457946,293.0943603515625,297.1499938964844,293.1499938964844,0.1167342513799667,-2731.53466796875,304.14459228515625,0.8504183888435364,0.1828801929950714,0.1735925525426864,293.0984802246094,297.1499938964844,293.1499938964844,0.1115046665072441,-1944.47705078125,304.1451110839844,0.8404725193977356,0.1761867851018905,0.1235691756010055,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944234371185,-4423.83447265625,304.1569519042969,0.9990000128746032,0.3605738878250122,0.2808779776096344,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135875701904,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289109528064727,1.0,1.0,0.9811344742774964,1.0,-1.1204499006271362,0.4686493277549743,0.6518005728721619,0.2607084512710571,0.0,0.0,0.4339932799339294,31.58404541015625,37.0,-10.856364250183104,-9480.470703125,140.0142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156867086887359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542316257953644,0.3542364835739136,-4.864914899371797e-06,0.0,0.0002188945945817,0.0,0.0,17.23541259765625,0.0,0.0,0.0,0.3235971629619598,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840293914079666,-1993.2569580078125,304.1464538574219,0.7803377509117126,0.1402031779289245,0.1266559958457946,293.0943603515625,297.1499938964844,293.1499938964844,0.1167342513799667,-2731.53466796875,304.14459228515625,0.8504183888435364,0.1828801929950714,0.1735925525426864,293.0984802246094,297.1499938964844,293.1499938964844,0.1115046665072441,-1944.47705078125,304.1451110839844,0.8404725193977356,0.1761867851018905,0.1235691756010055,293.0824279785156,297.1499938964844,293.1499938964844,0.2136944234371185,-4423.83447265625,304.1569519042969,0.9990000128746032,0.3605738878250122,0.2808779776096344,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474135875701904,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,293.11083984375,291.1473999023437,1.0,0.2289109528064727,1.0,1.0,0.9811344742774964,1.0,-1.1204499006271362,0.4686493277549743,0.6518005728721619,0.2607084512710571,0.0,0.0,0.4339932799339294,31.58404541015625,37.0,-10.856364250183104,-9480.470703125,140.0142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156867086887359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542316257953644,0.3542364835739136,-4.864914899371797e-06,0.0,0.0002188945945817,0.0,0.0,17.23541259765625,0.0,0.0,0.0,0.3235971629619598,4.0,0.0,1.0
