time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848202407360076,-2008.13623046875,304.14630126953125,0.7780314087867737,0.1410863548517227,0.1274768114089965,293.0946960449219,297.1499938964844,293.1499938964844,0.1179501488804817,-2754.6240234375,304.1443786621094,0.8483134508132935,0.1842210441827774,0.1748900860548019,293.0989685058594,297.1499938964844,293.1499938964844,0.1125990375876426,-1959.9892578125,304.1448974609375,0.8383123278617859,0.1773913651704788,0.1244338303804397,293.08447265625,297.1499938964844,293.1499938964844,0.2177211195230484,-4492.7314453125,304.1479187011719,0.9990000128746032,0.3618991672992706,0.2851700484752655,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441002249717712,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311939150094986,1.0,1.0,0.981372892856598,1.0,-1.1293264627456665,0.4726933538913727,0.656633198261261,0.2629284262657165,0.0,0.0,0.4367289245128631,32.358604431152344,40.0,-16.892534255981445,-9564.484375,143.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161829471588134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569625914096832,0.3569674789905548,-4.871825694863219e-06,0.0,0.000219398207264,0.0,0.0,17.41583824157715,0.0,0.0,0.0,0.3243212103843689,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848202407360076,-2008.13623046875,304.14630126953125,0.7780314087867737,0.1410863548517227,0.1274768114089965,293.0946960449219,297.1499938964844,293.1499938964844,0.1179501488804817,-2754.6240234375,304.1443786621094,0.8483134508132935,0.1842210441827774,0.1748900860548019,293.0989685058594,297.1499938964844,293.1499938964844,0.1125990375876426,-1959.9892578125,304.1448974609375,0.8383123278617859,0.1773913651704788,0.1244338303804397,293.08447265625,297.1499938964844,293.1499938964844,0.2177211195230484,-4492.7314453125,304.1479187011719,0.9990000128746032,0.3618991672992706,0.2851700484752655,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441002249717712,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,293.104736328125,291.1343078613281,1.0,0.2311939150094986,1.0,1.0,0.981372892856598,1.0,-1.1293264627456665,0.4726933538913727,0.656633198261261,0.2629284262657165,0.0,0.0,0.4367289245128631,32.358604431152344,40.0,-16.892534255981445,-9564.484375,143.8914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161829471588134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569625914096832,0.3569674789905548,-4.871825694863219e-06,0.0,0.000219398207264,0.0,0.0,17.41583824157715,0.0,0.0,0.0,0.3243212103843689,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852185487747192,-2015.6407470703125,304.1462707519531,0.7760921716690063,0.1415155529975891,0.1278859078884124,293.0948791503906,297.1499938964844,293.1499938964844,0.118564061820507,-2766.267333984375,304.144287109375,0.8464534878730774,0.1848849207162857,0.1755374819040298,293.09930419921875,297.1499938964844,293.1499938964844,0.1131454035639762,-1967.7254638671875,304.14483642578125,0.8364388942718506,0.1779760420322418,0.124859407544136,293.0905456542969,297.1499938964844,293.1499938964844,0.220585435628891,-4541.107421875,304.14306640625,0.9990000128746032,0.3615366816520691,0.2881947755813598,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.541811466217041,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,293.101318359375,291.1273193359375,1.0,0.232680082321167,1.0,1.0,0.9814921021461488,1.0,-1.1348395347595217,0.4752477407455444,0.659591794013977,0.2642034888267517,0.0,0.0,0.4388375580310821,32.89805603027344,40.0,-18.37996292114257,-9619.150390625,146.4392547607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164946645498275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593230843544006,0.3593279719352722,-4.879246262134984e-06,0.0,0.0002197145513491,0.0,0.0,17.577241897583008,0.0,0.0,0.0,0.3249701559543609,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.085608035326004,-2022.989013671875,304.146240234375,0.7737049460411072,0.1419297754764557,0.1282845139503479,293.0951232910156,297.1499938964844,293.1499938964844,0.1191755905747413,-2777.859619140625,304.1441955566406,0.8441507816314697,0.1855378895998001,0.1761808097362518,293.099609375,297.1499938964844,293.1499938964844,0.1136877983808517,-1975.4029541015625,304.1448059082031,0.8341321349143982,0.1785534620285034,0.1252807527780532,293.1001281738281,297.1499938964844,293.1499938964844,0.2239530235528946,-4597.6005859375,304.1382141113281,0.9990000128746032,0.3604130744934082,0.291734516620636,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391841530799866,0.050000000745058,0.2292284667491912,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,293.0987243652344,291.1202697753906,1.0,0.2343668341636657,1.0,1.0,0.9816884398460388,1.0,-1.1409673690795898,0.47811159491539,0.6628557443618774,0.2655533254146576,0.0,0.0,0.4414337277412414,33.52983093261719,43.0,-19.079952239990234,-9681.060546875,149.35926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168859541416168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623491525650024,0.362354040145874,-4.889408955932595e-06,0.0,0.0002201116731157,0.0,0.0,17.787395477294922,0.0,0.0,0.0,0.3258154690265655,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863651782274246,-2037.2738037109373,304.146240234375,0.7679169774055481,0.1427419632673263,0.1290672570466995,293.0956420898437,297.1499938964844,293.1499938964844,0.1203764155507087,-2800.5712890625,304.1441345214844,0.8385151028633118,0.1868225634098053,0.1774528175592422,293.1003112792969,297.1499938964844,293.1499938964844,0.114754781126976,-1990.474365234375,304.1447448730469,0.828507661819458,0.1796901524066925,0.1261166185140609,293.1297302246094,297.1499938964844,293.1499938964844,0.2319904863834381,-4731.12646484375,304.1287841796875,0.9990000128746032,0.3557038307189941,0.3001380860805511,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695079803467,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382619529962539,1.0,1.0,0.9820811152458192,1.0,-1.154821276664734,0.4846712350845337,0.670150101184845,0.2684029042720794,0.0,0.0,0.4478494226932525,35.043365478515625,46.0,-17.803836822509766,-9822.2275390625,156.23086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180004566907882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702669143676758,0.3702718317508697,-4.918056674796389e-06,0.0,0.0002212427498307,0.0,0.0,18.350242614746094,0.0,0.0,0.0,0.3280743062496185,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863651782274246,-2037.2738037109373,304.146240234375,0.7679169774055481,0.1427419632673263,0.1290672570466995,293.0956420898437,297.1499938964844,293.1499938964844,0.1203764155507087,-2800.5712890625,304.1441345214844,0.8385151028633118,0.1868225634098053,0.1774528175592422,293.1003112792969,297.1499938964844,293.1499938964844,0.114754781126976,-1990.474365234375,304.1447448730469,0.828507661819458,0.1796901524066925,0.1261166185140609,293.1297302246094,297.1499938964844,293.1499938964844,0.2319904863834381,-4731.12646484375,304.1287841796875,0.9990000128746032,0.3557038307189941,0.3001380860805511,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695079803467,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,293.1011657714844,291.107421875,1.0,0.2382619529962539,1.0,1.0,0.9820811152458192,1.0,-1.154821276664734,0.4846712350845337,0.670150101184845,0.2684029042720794,0.0,0.0,0.4478494226932525,35.043365478515625,46.0,-17.803836822509766,-9822.2275390625,156.23086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180004566907882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702669143676758,0.3702718317508697,-4.918056674796389e-06,0.0,0.0002212427498307,0.0,0.0,18.350242614746094,0.0,0.0,0.0,0.3280743062496185,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612451910972595,0.0,0.1298484206199646,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319361209869385,0.0,0.1787130832672119,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219009041786194,0.0,0.1269446462392807,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860548973083,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210866928101,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824737906455994,1.0,-1.1704459190368652,0.4921869933605194,0.6782588958740234,0.2713370323181152,0.0,0.0,0.0,36.85200119018555,60.0,-14.02092170715332,-9977.4111328125,164.35946655273438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802050352096557,0.3802100121974945,-4.956896646035602e-06,0.0,0.0,0.0,0.0,19.079639434814453,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612451910972595,0.0,0.1298484206199646,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319361209869385,0.0,0.1787130832672119,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219009041786194,0.0,0.1269446462392807,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099860548973083,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265210866928101,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824737906455994,1.0,-1.1704459190368652,0.4921869933605194,0.6782588958740234,0.2713370323181152,0.0,0.0,0.0,36.85200119018555,60.0,-14.02092170715332,-9977.4111328125,164.35946655273438,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802050352096557,0.3802100121974945,-4.956896646035602e-06,0.0,0.0,0.0,0.0,19.079639434814453,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7548828125,0.0,0.0,0.0005678068264387,292.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2709655761719,0.0,0.0,0.0007516294717788,292.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.29400634765625,0.0,0.0,0.0005366231198422,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4550170898437,0.0,0.0,0.0013076312607154,293.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0013047727989032,291.16845703125,294.1499938964844,268.11541748046875,267.4600524902344,280.4198608398437,286.6746826171875,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894843101501464,1.0,-0.0053630708716809,0.0107429036870598,-0.0053798332810401,-0.0212264023721218,0.0,0.0,0.0,-0.0299096293747425,60.0,-152.09451293945312,-0.0,-1.960642521225964e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.148750601703827e-18,-8.152206562303072e-18,3.4554831932484836e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.7548828125,0.0,0.0,0.0005678068264387,292.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2709655761719,0.0,0.0,0.0007516294717788,292.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,294.29400634765625,0.0,0.0,0.0005366231198422,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4550170898437,0.0,0.0,0.0013076312607154,293.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0013047727989032,291.16845703125,294.1499938964844,268.11541748046875,267.4600524902344,280.4198608398437,286.6746826171875,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894843101501464,1.0,-0.0053630708716809,0.0107429036870598,-0.0053798332810401,-0.0212264023721218,0.0,0.0,0.0,-0.0299096293747425,60.0,-152.09451293945312,-0.0,-1.960642521225964e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.148750601703827e-18,-8.152206562303072e-18,3.4554831932484836e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.70050048828125,0.0,0.0,0.0001131022363551,292.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.2156982421875,0.0,0.0,0.0001236839307239,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2396850585937,0.0,0.0,9.0800182078965e-05,292.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3924865722656,0.0,0.0,0.0001402530033374,293.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1516418457031,0.0,0.0,0.0005193111719563,291.1685485839844,294.1499938964844,268.09967041015625,267.4448547363281,280.1744384765625,282.3828125,291.114501953125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9929895401000975,1.0,-0.0011846518609672,0.0052075022831559,-0.0040228501893579,-0.0263538472354412,0.0,0.0,0.0,-0.0098461247980594,60.0,-81.11675262451172,-0.0,-9.568621806010925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.1780821654219537e-20,4.7163243894836606e-20,-5.38242102892672e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6763916015625,0.0,0.0,9.931573003996164e-05,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1946716308594,0.0,0.0,0.000104659331555,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.218505859375,0.0,0.0,7.729195203864947e-05,292.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3764953613281,0.0,0.0,0.0001049308702931,292.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0004953512689098,291.1685791015625,294.1499938964844,268.0849304199219,267.4306335449219,280.0572204589844,278.9803771972656,291.1129150390625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9964947700500488,1.0,-0.0010578898945823,0.0013063562801107,-0.0002484664728399,-0.0301755238324403,0.0,0.0,0.0,-0.010512507520616,60.0,-40.52033996582031,-0.0,-7.63089644806314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1701307446491501e-20,1.767017569980809e-20,-5.968867849419808e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6532897949219,0.0,0.0,9.90610642475076e-05,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1747436523437,0.0,0.0,0.0001043175798258,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19842529296875,0.0,0.0,7.704841118538752e-05,291.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,0.0001043231532094,292.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15191650390625,0.0,0.0,0.0004948123823851,291.1685791015625,294.1499938964844,268.0711364746094,267.4173583984375,279.9446716308594,276.3873596191406,291.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560575174167,5.858391460833445e-08,0.0010559989605098,-0.0314108468592166,0.0,0.0,0.0,-0.0109405852854251,60.0,-25.278133392333984,-0.0,-7.59653531190452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699330775633182e-20,1.7864878183249162e-20,-6.165547811512763e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.63037109375,0.0,0.0,9.90340849966742e-05,292.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.15496826171875,0.0,0.0,0.0001042877338477,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1784973144531,0.0,0.0,7.702653238084167e-05,291.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3475341796875,0.0,0.0,0.0001042881267494,292.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15203857421875,0.0,0.0,0.000494691892527,291.1686096191406,294.1499938964844,268.0583190917969,267.40496826171875,279.8331604003906,274.4120178222656,291.1102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-19.76831817626953,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699279076844898e-20,1.78687458988477e-20,-6.169466822002803e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5849914550781,0.0,0.0,9.898460120894016e-05,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158447265625,0.0,0.0,0.0001042355870595,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1390686035156,0.0,0.0,7.698802801314741e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0001042358635459,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004944450920447,291.16864013671875,294.1499938964844,268.0354309082031,267.38287353515625,279.61297607421875,271.7559509277344,291.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.0465145111084,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699273422289927e-20,1.7868828293791532e-20,-6.169555275398384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.5849914550781,0.0,0.0,9.898460120894016e-05,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1158447265625,0.0,0.0,0.0001042355870595,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1390686035156,0.0,0.0,7.698802801314741e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3189697265625,0.0,0.0,0.0001042358635459,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522521972656,0.0,0.0,0.0004944450920447,291.16864013671875,294.1499938964844,268.0354309082031,267.38287353515625,279.61297607421875,271.7559509277344,291.1070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.0465145111084,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1699273422289927e-20,1.7868828293791532e-20,-6.169555275398384e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.54022216796875,0.0,0.0,9.893054084386677e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07720947265625,0.0,0.0,0.0001041786526911,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001281738281,0.0,0.0,7.694598025409505e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908020019531,0.0,0.0,0.0001041789219016,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004941750667057,291.16864013671875,294.1499938964844,268.0160522460937,267.3641967773437,279.39666748046875,270.2055358886719,291.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693599700927734,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.54022216796875,0.0,0.0,9.893054084386677e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.07720947265625,0.0,0.0,0.0001041786526911,291.8349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1001281738281,0.0,0.0,7.694598025409505e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2908020019531,0.0,0.0,0.0001041789219016,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,0.0004941750667057,291.16864013671875,294.1499938964844,268.0160522460937,267.3641967773437,279.39666748046875,270.2055358886719,291.1028747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.693599700927734,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4960632324219,0.0,0.0,9.887255873763934e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0390930175781,0.0,0.0,0.0001041176001308,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.0,0.0,7.690088386880234e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,0.0001041178620653,292.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004938854835927,291.1686096191406,294.1499938964844,268.0000305175781,267.3487243652344,279.18414306640625,269.2952575683594,291.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647113800048828,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.4960632324219,0.0,0.0,9.887255873763934e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0390930175781,0.0,0.0,0.0001041176001308,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0617370605469,0.0,0.0,7.690088386880234e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2629699707031,0.0,0.0,0.0001041178620653,292.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004938854835927,291.1686096191406,294.1499938964844,268.0000305175781,267.3487243652344,279.18414306640625,269.2952575683594,291.0978698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647113800048828,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4524841308594,0.0,0.0,9.881141158984974e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0014953613281,0.0,0.0,0.0001040532079059,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0238342285156,0.0,0.0,7.685332093387842e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0001040534625644,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004935801262035,291.1685791015625,294.1499938964844,267.9871520996094,267.3363342285156,278.9754638671875,268.7590026855469,291.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638139724731445,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4524841308594,0.0,0.0,9.881141158984974e-05,292.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.0014953613281,0.0,0.0,0.0001040532079059,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0238342285156,0.0,0.0,7.685332093387842e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0001040534625644,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528625488281,0.0,0.0,0.0004935801262035,291.1685791015625,294.1499938964844,267.9871520996094,267.3363342285156,278.9754638671875,268.7590026855469,291.09210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638139724731445,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.430908203125,0.0,0.0,9.877987758954988e-05,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9828796386719,0.0,0.0,0.0001040200004354,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.00506591796875,0.0,0.0,7.682880095671862e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2219543457031,0.0,0.0,0.0001040202623698,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004934226162731,291.1685485839844,294.1499938964844,267.9818725585937,267.3312072753906,278.87255859375,268.579345703125,291.0889587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.634716033935547,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.40948486328125,0.0,0.0,9.8747834272217e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9643859863281,0.0,0.0,0.0001039862545439,291.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9864501953125,0.0,0.0,7.680387352593243e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,0.0001039865092025,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004932625452056,291.16851806640625,294.1499938964844,267.977294921875,267.3267822265625,278.77056884765625,268.44061279296875,291.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63086700439453,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3670654296875,0.0,0.0,9.868254710454494e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.92779541015625,0.0,0.0,0.0001039175112964,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9495544433594,0.0,0.0,7.675310189370066e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,0.0001039177659549,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004929365240968,291.16845703125,294.1499938964844,267.97021484375,267.3199768066406,278.5694885253906,268.25018310546875,291.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621322631835938,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3670654296875,0.0,0.0,9.868254710454494e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.92779541015625,0.0,0.0,0.0001039175112964,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9495544433594,0.0,0.0,7.675310189370066e-05,291.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1817321777344,0.0,0.0,0.0001039177659549,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004929365240968,291.16845703125,294.1499938964844,267.97021484375,267.3199768066406,278.5694885253906,268.25018310546875,291.07867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.621322631835938,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3251953125,0.0,0.0,9.861627768259495e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89166259765625,0.0,0.0,0.000103847720311,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.91314697265625,0.0,0.0,7.670155173400417e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,0.0001038479676935,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004926054971292,291.1683349609375,294.1499938964844,267.9657897949219,267.3157043457031,278.3721923828125,268.1356506347656,291.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609272003173828,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3251953125,0.0,0.0,9.861627768259495e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.89166259765625,0.0,0.0,0.000103847720311,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.91314697265625,0.0,0.0,7.670155173400417e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1553649902344,0.0,0.0,0.0001038479676935,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533203125,0.0,0.0,0.0004926054971292,291.1683349609375,294.1499938964844,267.9657897949219,267.3157043457031,278.3721923828125,268.1356506347656,291.0711364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.609272003173828,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.28387451171875,0.0,0.0,9.854972449829802e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85601806640625,0.0,0.0,0.0001037776382872,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.877197265625,0.0,0.0,7.664979057153687e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001037778783938,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004922730731777,291.168212890625,294.1499938964844,267.9637756347656,267.31378173828125,278.1785888671875,268.066650390625,291.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594947814941406,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.28387451171875,0.0,0.0,9.854972449829802e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.85601806640625,0.0,0.0,0.0001037776382872,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.877197265625,0.0,0.0,7.664979057153687e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001037778783938,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004922730731777,291.168212890625,294.1499938964844,267.9637756347656,267.31378173828125,278.1785888671875,268.066650390625,291.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.594947814941406,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431335449219,0.0,0.0,9.848358604358508e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.82086181640625,0.0,0.0,0.000103707992821,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8417663574219,0.0,0.0,7.659834955120459e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,0.0001037082329276,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004919428029097,291.1680603027344,294.1499938964844,267.96405029296875,267.31402587890625,277.9887390136719,268.025390625,291.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578638076782227,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2431335449219,0.0,0.0,9.848358604358508e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.82086181640625,0.0,0.0,0.000103707992821,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8417663574219,0.0,0.0,7.659834955120459e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1036376953125,0.0,0.0,0.0001037082329276,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004919428029097,291.1680603027344,294.1499938964844,267.96405029296875,267.31402587890625,277.9887390136719,268.025390625,291.0548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.578638076782227,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.22296142578125,0.0,0.0,9.845089516602457e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8034362792969,0.0,0.0,0.0001036735702655,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82421875,0.0,0.0,7.657292007934302e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909118652344,0.0,0.0,0.0001036738103721,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.0004917795304208,291.16796875,294.1499938964844,267.9649658203125,267.3149108886719,277.89520263671875,268.01171875,291.0505065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.569828033447266,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2029113769531,0.0,0.0,9.841857536230236e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7861328125,0.0,0.0,0.0001036395333358,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8067626953125,0.0,0.0,7.654778164578602e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.0001036397661664,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004916180623695,291.1678771972656,294.1499938964844,267.9664001464844,267.3162841796875,277.80255126953125,268.0014343261719,291.0461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56062889099121,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1632080078125,0.0,0.0,9.835538367042318e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518615722656,0.0,0.0,0.0001035729874274,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7722473144531,0.0,0.0,7.649863982805982e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,0.000103573227534,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.000491302460432,291.1676940917969,294.1499938964844,267.9706420898437,267.3204040527344,277.6199951171875,267.9884033203125,291.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541208267211914,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1632080078125,0.0,0.0,9.835538367042318e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7518615722656,0.0,0.0,0.0001035729874274,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7722473144531,0.0,0.0,7.649863982805982e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05322265625,0.0,0.0,0.000103573227534,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.000491302460432,291.1676940917969,294.1499938964844,267.9706420898437,267.3204040527344,277.6199951171875,267.9884033203125,291.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.541208267211914,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1240234375,0.0,0.0,9.829472401179372e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7180480957031,0.0,0.0,0.0001035091117955,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7381591796875,0.0,0.0,7.645145524293184e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02850341796875,0.0,0.0,0.0001035093446262,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004909994895569,291.1674499511719,294.1499938964844,267.97662353515625,267.326171875,277.4410400390625,267.9826354980469,291.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52065086364746,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
