time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1240234375,0.0,0.0,9.829472401179372e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7180480957031,0.0,0.0,0.0001035091117955,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7381591796875,0.0,0.0,7.645145524293184e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.02850341796875,0.0,0.0,0.0001035093446262,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004909994895569,291.1674499511719,294.1499938964844,267.97662353515625,267.326171875,277.4410400390625,267.9826354980469,291.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.52065086364746,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0853576660156,0.0,0.0,9.82373021543026e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6846618652344,0.0,0.0,0.0001034486413118,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044982910156,0.0,0.0,7.640679541509598e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,0.0001034488741424,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004907127004116,291.16717529296875,294.1499938964844,267.9841613769531,267.3334045410156,277.2656555175781,267.9818420410156,291.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499229431152344,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0853576660156,0.0,0.0,9.82373021543026e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6846618652344,0.0,0.0,0.0001034486413118,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7044982910156,0.0,0.0,7.640679541509598e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00408935546875,0.0,0.0,0.0001034488741424,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,0.0004907127004116,291.16717529296875,294.1499938964844,267.9841613769531,267.3334045410156,277.2656555175781,267.9818420410156,291.018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.499229431152344,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472106933594,0.0,0.0,9.81838456937112e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517028808594,0.0,0.0,0.0001033923472277,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6712951660156,0.0,0.0,7.636521331733093e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97998046875,0.0,0.0,0.0001033925727824,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.000490445701871,291.1668701171875,294.1499938964844,267.9930114746094,267.34197998046875,277.09375,267.98455810546875,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477216720581055,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0472106933594,0.0,0.0,9.81838456937112e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6517028808594,0.0,0.0,0.0001033923472277,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6712951660156,0.0,0.0,7.636521331733093e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.97998046875,0.0,0.0,0.0001033925727824,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.000490445701871,291.1668701171875,294.1499938964844,267.9930114746094,267.34197998046875,277.09375,267.98455810546875,291.0085754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.477216720581055,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0282897949219,0.0,0.0,9.8158823675476e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6353759765625,0.0,0.0,0.0001033660009852,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.65484619140625,0.0,0.0,7.63457574066706e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9680480957031,0.0,0.0,0.0001033662192639,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535339355469,0.0,0.0,0.000490320730023,291.1667175292969,294.1499938964844,267.9979248046875,267.3466796875,277.00909423828125,267.9869384765625,291.003662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.466073989868164,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.009521484375,0.0,0.0,9.81350676738657e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6191711425781,0.0,0.0,0.000103340978967,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.63848876953125,0.0,0.0,7.632727647433057e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9561767578125,0.0,0.0,0.0001033412045217,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004902021028101,291.1665344238281,294.1499938964844,268.0030822753906,267.3516845703125,276.92529296875,267.9898986816406,290.9986877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.454883575439453,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9723205566406,0.0,0.0,9.80917175184004e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5870361328125,0.0,0.0,0.0001032953368849,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6061096191406,0.0,0.0,7.629356696270406e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93267822265625,0.0,0.0,0.0001032955551636,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004899856285192,291.1661682128906,294.1499938964844,268.0141296386719,267.3623352050781,276.76025390625,267.9972839355469,290.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.432493209838867,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9723205566406,0.0,0.0,9.80917175184004e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5870361328125,0.0,0.0,0.0001032953368849,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6061096191406,0.0,0.0,7.629356696270406e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.93267822265625,0.0,0.0,0.0001032955551636,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004899856285192,291.1661682128906,294.1499938964844,268.0141296386719,267.3623352050781,276.76025390625,267.9972839355469,290.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.432493209838867,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9355773925781,0.0,0.0,9.805455920286477e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5552978515625,0.0,0.0,0.0001032561995089,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5741271972656,0.0,0.0,7.626465958310291e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.909423828125,0.0,0.0,0.0001032564177876,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004898000042885,291.1657409667969,294.1499938964844,268.0260009765625,267.3738098144531,276.5985107421875,268.0061950683594,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.410314559936523,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9355773925781,0.0,0.0,9.805455920286477e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5552978515625,0.0,0.0,0.0001032561995089,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5741271972656,0.0,0.0,7.626465958310291e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.909423828125,0.0,0.0,0.0001032564177876,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004898000042885,291.1657409667969,294.1499938964844,268.0260009765625,267.3738098144531,276.5985107421875,268.0061950683594,290.9783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.410314559936523,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8992919921875,0.0,0.0,9.802435670280828e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5239562988281,0.0,0.0,0.0001032243962981,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.54254150390625,0.0,0.0,7.624116551596671e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,0.0001032246073009,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004896491882391,291.165283203125,294.1499938964844,268.0385131835937,267.3858642578125,276.4400634765625,268.016357421875,290.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066748406562963e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.388614654541016,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8992919921875,0.0,0.0,9.802435670280828e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5239562988281,0.0,0.0,0.0001032243962981,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.54254150390625,0.0,0.0,7.624116551596671e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.886474609375,0.0,0.0,0.0001032246073009,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0004896491882391,291.165283203125,294.1499938964844,268.0385131835937,267.3858642578125,276.4400634765625,268.016357421875,290.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066748406562963e-08,0.0010444816434755,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.388614654541016,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86346435546875,0.0,0.0,9.800190309761092e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.49298095703125,0.0,0.0,0.0001032007567118,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113220214844,0.0,0.0,7.622371049365029e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,0.0001032009677146,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004895370802842,291.164794921875,294.1499938964844,268.0514831542969,267.3983764648437,276.2848205566406,268.0274963378906,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.367658615112305,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.86346435546875,0.0,0.0,9.800190309761092e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.49298095703125,0.0,0.0,0.0001032007567118,291.5472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5113220214844,0.0,0.0,7.622371049365029e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8638000488281,0.0,0.0,0.0001032009677146,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.0004895370802842,291.164794921875,294.1499938964844,268.0514831542969,267.3983764648437,276.2848205566406,268.0274963378906,290.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.367658615112305,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.845703125,0.0,0.0,9.79938413365744e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4776611328125,0.0,0.0,0.0001031922656693,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4958801269531,0.0,0.0,7.621743861818686e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525390625,0.0,0.0,0.0001031924766721,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004894968005828,291.1645202636719,294.1499938964844,268.0580749511719,267.4047546386719,276.2084045410156,268.0333557128906,290.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.357542037963867,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8280639648437,0.0,0.0,9.798802784644069e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46240234375,0.0,0.0,0.000103186139313,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4804992675781,0.0,0.0,7.621291297255084e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0001031863503158,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0004894678131677,291.16424560546875,294.1499938964844,268.0647277832031,267.4111633300781,276.1327514648437,268.03936767578125,290.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.347715377807617,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7930908203125,0.0,0.0,9.798356768442318e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4321594238281,0.0,0.0,0.0001031814390444,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500427246094,0.0,0.0,7.620944234076887e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191833496094,0.0,0.0,0.0001031816427712,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004894455196335,291.1636657714844,294.1499938964844,268.0780639648437,267.42401123046875,275.9837341308594,268.0517883300781,290.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.329057693481445,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.7930908203125,0.0,0.0,9.798356768442318e-05,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4321594238281,0.0,0.0,0.0001031814390444,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4500427246094,0.0,0.0,7.620944234076887e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8191833496094,0.0,0.0,0.0001031816427712,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524658203125,0.0,0.0,0.0004894455196335,291.1636657714844,294.1499938964844,268.0780639648437,267.42401123046875,275.9837341308594,268.0517883300781,290.9363098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.329057693481445,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7585144042969,0.0,0.0,9.798938845051453e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,0.0001031875654007,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.419921875,0.0,0.0,7.62139679864049e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,0.0001031877691275,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.000489474623464,291.1630554199219,294.1499938964844,268.0913391113281,267.4367980957031,275.83770751953125,268.0645446777344,290.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31195640563965,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7585144042969,0.0,0.0,9.798938845051453e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4022827148437,0.0,0.0,0.0001031875654007,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.419921875,0.0,0.0,7.62139679864049e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7972717285156,0.0,0.0,0.0001031877691275,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15216064453125,0.0,0.0,0.000489474623464,291.1630554199219,294.1499938964844,268.0913391113281,267.4367980957031,275.83770751953125,268.0645446777344,290.9255676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31195640563965,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.724365234375,0.0,0.0,9.800639236345889e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,0.0001032054715324,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,7.622719567734748e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,0.0001032056752592,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004895596066489,291.1623840332031,294.1499938964844,268.10430908203125,267.4493408203125,275.6946105957031,268.07745361328125,290.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29668617248535,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.724365234375,0.0,0.0,9.800639236345889e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3727722167969,0.0,0.0,0.0001032054715324,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3901672363281,0.0,0.0,7.622719567734748e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.77557373046875,0.0,0.0,0.0001032056752592,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15185546875,0.0,0.0,0.0004895596066489,291.1623840332031,294.1499938964844,268.10430908203125,267.4493408203125,275.6946105957031,268.07745361328125,290.91473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.29668617248535,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.69061279296875,0.0,0.0,9.803551802178843e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,0.0001032361469697,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,7.624985300935805e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.754150390625,0.0,0.0,0.0001032363434205,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004897051258012,291.1616516113281,294.1499938964844,268.1168518066406,267.46142578125,275.5543518066406,268.09033203125,290.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28353500366211,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.69061279296875,0.0,0.0,9.803551802178843e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.34356689453125,0.0,0.0,0.0001032361469697,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3607482910156,0.0,0.0,7.624985300935805e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.754150390625,0.0,0.0,0.0001032363434205,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004897051258012,291.1616516113281,294.1499938964844,268.1168518066406,267.46142578125,275.5543518066406,268.09033203125,290.90380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28353500366211,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6738586425781,0.0,0.0,9.805493027670308e-05,291.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290710449219,0.0,0.0,0.0001032565851346,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3461608886719,0.0,0.0,7.626494334544986e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7434997558594,0.0,0.0,0.0001032567815855,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004898020997643,291.1612854003906,294.1499938964844,268.1228942871094,267.4672546386719,275.4852905273437,268.0967102050781,290.8983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.277847290039062,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6572265625,0.0,0.0,9.807773312786594e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.314697265625,0.0,0.0,0.0001032806030707,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3316345214844,0.0,0.0,7.628268940607086e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,0.0001032807995215,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,0.0004899160703644,291.160888671875,294.1499938964844,268.1287841796875,267.4729309082031,275.4169006347656,268.1029968261719,290.892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.27280044555664,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62420654296875,0.0,0.0,9.813405631575732e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0001033399166772,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.632649067090824e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119140625,0.0,0.0,0.0001033401058521,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004901974461972,291.1600646972656,294.1499938964844,268.139892578125,267.483642578125,275.2821044921875,268.11529541015625,290.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.264738082885742,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.62420654296875,0.0,0.0,9.813405631575732e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0001033399166772,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3028564453125,0.0,0.0,7.632649067090824e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7119140625,0.0,0.0,0.0001033401058521,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506042480469,0.0,0.0,0.0004901974461972,291.1600646972656,294.1499938964844,268.139892578125,267.483642578125,275.2821044921875,268.11529541015625,290.8818054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.264738082885742,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.591552734375,0.0,0.0,9.820543345995247e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001034150773193,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743835449219,0.0,0.0,7.638200622750446e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911315917969,0.0,0.0,0.0001034152664942,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.000490554026328,291.1591796875,294.1499938964844,268.1499938964844,267.493408203125,275.1499328613281,268.1269836425781,290.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.259658813476562,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.591552734375,0.0,0.0,9.820543345995247e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0001034150773193,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2743835449219,0.0,0.0,7.638200622750446e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6911315917969,0.0,0.0,0.0001034152664942,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501159667969,0.0,0.0,0.000490554026328,291.1591796875,294.1499938964844,268.1499938964844,267.493408203125,275.1499328613281,268.1269836425781,290.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279805004596,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.259658813476562,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55926513671875,0.0,0.0,9.828760084928943e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,0.0001035016030073,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,7.644591823918745e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705322265625,0.0,0.0,0.0001035017921822,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004909645067527,291.15826416015625,294.1499938964844,268.16094970703125,267.50396728515625,275.0202941894531,268.1382141113281,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25697898864746,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.55926513671875,0.0,0.0,9.828760084928943e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2299194335937,0.0,0.0,0.0001035016030073,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2462158203125,0.0,0.0,7.644591823918745e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6705322265625,0.0,0.0,0.0001035017921822,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14959716796875,0.0,0.0,0.0004909645067527,291.15826416015625,294.1499938964844,268.16094970703125,267.50396728515625,275.0202941894531,268.1382141113281,290.8595886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.25697898864746,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273132324219,0.0,0.0,9.837439574766904e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0001035930035868,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,7.651342457393184e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0001035931854858,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004913980956189,291.15728759765625,294.1499938964844,268.1745300292969,267.5170593261719,274.8931884765625,268.1500244140625,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.2541446685791,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5273132324219,0.0,0.0,9.837439574766904e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,0.0001035930035868,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2183532714844,0.0,0.0,7.651342457393184e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6501770019531,0.0,0.0,0.0001035931854858,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490173339844,0.0,0.0,0.0004913980956189,291.15728759765625,294.1499938964844,268.1745300292969,267.5170593261719,274.8931884765625,268.1500244140625,290.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.2541446685791,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5114440917969,0.0,0.0,9.841932478593662e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.18853759765625,0.0,0.0,0.0001036403191392,291.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2044982910156,0.0,0.0,7.654837099835277e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6400451660156,0.0,0.0,0.0001036405010381,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,0.0004916225443594,291.1567687988281,294.1499938964844,268.1822509765625,267.5245056152344,274.8305969238281,268.1563720703125,290.8428039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.252342224121094,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4956970214844,0.0,0.0,9.846512693911792e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17486572265625,0.0,0.0,0.0001036885441862,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1907653808594,0.0,0.0,7.658399408683181e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6299743652344,0.0,0.0,0.0001036887260852,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0004918513004668,291.15625,294.1499938964844,268.1905212402344,267.5325012207031,274.76861572265625,268.16314697265625,290.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.250261306762695,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46441650390625,0.0,0.0,9.855899406829848e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001037873953464,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,7.665700104553252e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,0.0001037875699694,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004923202213831,291.1551513671875,294.1499938964844,268.208740234375,267.550048828125,274.6465759277344,268.1780090332031,290.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24526596069336,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.46441650390625,0.0,0.0,9.855899406829848e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.0001037873953464,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634521484375,0.0,0.0,7.665700104553252e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6099853515625,0.0,0.0,0.0001037875699694,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,0.0004923202213831,291.1551513671875,294.1499938964844,268.208740234375,267.550048828125,274.6465759277344,268.1780090332031,290.825927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.24526596069336,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
