time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4396057128906,0.0,0.0,9.863587183644996e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0001038683476508,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,7.671679486520588e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5941162109375,0.0,0.0,0.0001038685222738,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14715576171875,0.0,0.0,0.0004927042755298,291.1542053222656,294.1499938964844,268.2247314453125,267.56549072265625,274.5507202148437,268.1912536621094,290.8169250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.240468978881836,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4334411621094,0.0,0.0,9.86552913673222e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1209411621094,0.0,0.0,0.0001038887930917,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13641357421875,0.0,0.0,7.673189247725531e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5901794433594,0.0,0.0,0.0001038889749906,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470031738281,0.0,0.0,0.0004928013077005,291.15399169921875,294.1499938964844,268.2289123535156,267.56951904296875,274.5270080566406,268.1947631835937,290.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.23916244506836,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028015136719,0.0,0.0,9.875331306830049e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001039920243783,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,7.680813723709434e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.570556640625,0.0,0.0,0.0001039921990013,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004932909505441,291.1527709960937,294.1499938964844,268.2508850097656,267.5906982421875,274.40997314453125,268.2134704589844,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23198890686035,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028015136719,0.0,0.0,9.875331306830049e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0943603515625,0.0,0.0,0.0001039920243783,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1096496582031,0.0,0.0,7.680813723709434e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.570556640625,0.0,0.0,0.0001039921990013,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,0.0004932909505441,291.1527709960937,294.1499938964844,268.2508850097656,267.5906982421875,274.40997314453125,268.2134704589844,290.8033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23198890686035,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724670410156,0.0,0.0,9.885241161100566e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0001040963761624,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,7.688521145610139e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55108642578125,0.0,0.0,0.0001040965507854,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004937860067002,291.1514892578125,294.1499938964844,268.2743835449219,267.6133728027344,274.29541015625,268.2340393066406,290.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.223783493041992,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3724670410156,0.0,0.0,9.885241161100566e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0680847167969,0.0,0.0,0.0001040963761624,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0831298828125,0.0,0.0,7.688521145610139e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55108642578125,0.0,0.0,0.0001040965507854,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454162597656,0.0,0.0,0.0004937860067002,291.1514892578125,294.1499938964844,268.2743835449219,267.6133728027344,274.29541015625,268.2340393066406,290.7919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.223783493041992,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.357421875,0.0,0.0,9.890217188512906e-05,291.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,0.0001041487703332,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07000732421875,0.0,0.0,7.692391227465123e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5414428710937,0.0,0.0,0.0001041489449562,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004940345534123,291.1508178710937,294.1499938964844,268.2866516113281,267.6252136230469,274.2391052246094,268.2449645996094,290.78631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.21929931640625,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3424377441406,0.0,0.0,9.895195398712532e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04205322265625,0.0,0.0,0.0001042012008838,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0569152832031,0.0,0.0,7.696263492107391e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5318298339844,0.0,0.0,0.0001042013682308,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1445617675781,0.0,0.0,0.0004942832747474,291.150146484375,294.1499938964844,268.2992553710937,267.6373596191406,274.1833801269531,268.2563171386719,290.7806396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.214580535888672,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,9.905133629217744e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,0.0001043058509822,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,7.703992741880938e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,0.0001043060183292,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004947797278873,291.14874267578125,294.1499938964844,268.3252258300781,267.66241455078125,274.07379150390625,268.28009033203125,290.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.2044620513916,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3127136230469,0.0,0.0,9.905133629217744e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,0.0001043058509822,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.03094482421875,0.0,0.0,7.703992741880938e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,0.0001043060183292,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0004947797278873,291.14874267578125,294.1499938964844,268.3252258300781,267.66241455078125,274.07379150390625,268.28009033203125,290.76922607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.2044620513916,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,9.914999100146817e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,0.000104409737105,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,7.711666694376618e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,0.0001044099117279,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004952725721523,291.14727783203125,294.1499938964844,268.35211181640625,267.6883239746094,273.96661376953125,268.3052062988281,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.193458557128906,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2832946777344,0.0,0.0,9.914999100146817e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99072265625,0.0,0.0,0.000104409737105,291.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0052185058594,0.0,0.0,7.711666694376618e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4938049316406,0.0,0.0,0.0001044099117279,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004952725721523,291.14727783203125,294.1499938964844,268.35211181640625,267.6883239746094,273.96661376953125,268.3052062988281,290.7578430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.193458557128906,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,9.92473869700916e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654235839844,0.0,0.0,0.0001045122990035,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.979736328125,0.0,0.0,7.719241693848744e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.0001045124663505,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004957590717822,291.1457214355469,294.1499938964844,268.37969970703125,267.7149353027344,273.86187744140625,268.3314514160156,290.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.181642532348633,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,9.92473869700916e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9654235839844,0.0,0.0,0.0001045122990035,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.979736328125,0.0,0.0,7.719241693848744e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4750366210937,0.0,0.0,0.0001045124663505,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004957590717822,291.1457214355469,294.1499938964844,268.37969970703125,267.7149353027344,273.86187744140625,268.3314514160156,290.74639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.181642532348633,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,9.93430076050572e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403991699219,0.0,0.0,0.0001046129909809,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,7.726678450126201e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564514160156,0.0,0.0,0.0001046131583279,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004962367820553,291.1441345214844,294.1499938964844,268.4077453613281,267.74200439453125,273.7594909667969,268.35858154296875,290.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.169082641601562,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2253112792969,0.0,0.0,9.93430076050572e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9403991699219,0.0,0.0,0.0001046129909809,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9544982910156,0.0,0.0,7.726678450126201e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564514160156,0.0,0.0,0.0001046131583279,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004962367820553,291.1441345214844,294.1499938964844,268.4077453613281,267.74200439453125,273.7594909667969,268.35858154296875,290.7349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.169082641601562,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,9.939000301528722e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9279479980469,0.0,0.0,0.0001046624820446,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9419860839844,0.0,0.0,7.730333891231567e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472045898437,0.0,0.0,0.0001046626421157,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400451660156,0.0,0.0,0.0004964715335518,291.143310546875,294.1499938964844,268.4219055175781,267.7556457519531,273.709228515625,268.3724060058594,290.7292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.162540435791016,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.19677734375,0.0,0.0,9.94363726931624e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001047113109962,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92950439453125,0.0,0.0,7.733940583420917e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4380187988281,0.0,0.0,0.0001047114783432,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,0.0004967032000422,291.1424560546875,294.1499938964844,268.43609619140625,267.7693176269531,273.6595458984375,268.3863830566406,290.7235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.155845642089844,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,9.952705295290798e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910217285156,0.0,0.0,0.0001048068006639,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,7.740993169136345e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41973876953125,0.0,0.0,0.000104806960735,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004971561720594,291.1407165527344,294.1499938964844,268.4644775390625,267.79669189453125,273.5618896484375,268.4146423339844,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14204216003418,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16851806640625,0.0,0.0,9.952705295290798e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8910217285156,0.0,0.0,0.0001048068006639,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9047546386719,0.0,0.0,7.740993169136345e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.41973876953125,0.0,0.0,0.000104806960735,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383056640625,0.0,0.0,0.0004971561720594,291.1407165527344,294.1499938964844,268.4644775390625,267.79669189453125,273.5618896484375,268.4146423339844,290.7120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.14204216003418,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,9.961461910279468e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,0.0001048990161507,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802490234375,0.0,0.0,7.747804193058982e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001048991689458,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004975936026312,291.138916015625,294.1499938964844,268.49267578125,267.82391357421875,273.46649169921875,268.443115234375,290.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.127737045288086,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1405029296875,0.0,0.0,9.961461910279468e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.86669921875,0.0,0.0,0.0001048990161507,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8802490234375,0.0,0.0,7.747804193058982e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001048991689458,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1370544433594,0.0,0.0,0.0004975936026312,291.138916015625,294.1499938964844,268.49267578125,267.82391357421875,273.46649169921875,268.443115234375,290.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.127737045288086,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,9.969870006898418e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84259033203125,0.0,0.0,0.0001049875500029,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85595703125,0.0,0.0,7.75434382376261e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836364746094,0.0,0.0,0.000104987710074,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004980136291123,291.1370544433594,294.1499938964844,268.5205383300781,267.8507385253906,273.37335205078125,268.4715576171875,290.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11302947998047,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11279296875,0.0,0.0,9.969870006898418e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84259033203125,0.0,0.0,0.0001049875500029,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.85595703125,0.0,0.0,7.75434382376261e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836364746094,0.0,0.0,0.000104987710074,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1357727050781,0.0,0.0,0.0004980136291123,291.1370544433594,294.1499938964844,268.5205383300781,267.8507385253906,273.37335205078125,268.4715576171875,290.6890563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.11302947998047,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,9.97789393295534e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,0.0001050720456987,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,7.760584412608296e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658142089844,0.0,0.0,0.0001050721984938,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004984144470654,291.1351013183594,294.1499938964844,268.5477600097656,267.87701416015625,273.2823791503906,268.4997863769531,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.0980224609375,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0853576660156,0.0,0.0,9.97789393295534e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,0.0001050720456987,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8319091796875,0.0,0.0,7.760584412608296e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3658142089844,0.0,0.0,0.0001050721984938,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344299316406,0.0,0.0,0.0004984144470654,291.1351013183594,294.1499938964844,268.5477600097656,267.87701416015625,273.2823791503906,268.4997863769531,290.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.0980224609375,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0717163085937,0.0,0.0,9.981749462895095e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8068542480469,0.0,0.0,0.0001051126528182,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199768066406,0.0,0.0,7.763583562336862e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569641113281,0.0,0.0,0.0001051128056133,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337280273437,0.0,0.0,0.0004986070562154,291.13409423828125,294.1499938964844,268.56109619140625,267.8898620605469,273.2377624511719,268.5137023925781,290.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299084500317804e-08,0.0010635690996423,-0.0338807851076126,0.0,0.0,0.0,-0.011405736207962,60.0,-16.090435028076172,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.05816650390625,0.0,0.0,9.985499491449444e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950439453125,0.0,0.0,0.0001051521394401,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080749511719,0.0,0.0,7.766499766148627e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34814453125,0.0,0.0,0.0001051522922352,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13299560546875,0.0,0.0,0.0004987944266758,291.1330871582031,294.1499938964844,268.5741882324219,267.9024963378906,273.19366455078125,268.5274963378906,290.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345778704376698e-08,0.0010639682877808,-0.0340029373764991,0.0,0.0,0.0,-0.0114288842305541,60.0,-16.08281707763672,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,9.992664126912132e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716064453125,0.0,0.0,0.0001052275838446,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,7.77207242208533e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33062744140625,0.0,0.0,0.0001052277366397,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004991522873751,291.1310119628906,294.1499938964844,268.599609375,267.927001953125,273.1069641113281,268.5545654296875,290.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.067537307739258,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03125,0.0,0.0,9.992664126912132e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7716064453125,0.0,0.0,0.0001052275838446,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.78448486328125,0.0,0.0,7.77207242208533e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.33062744140625,0.0,0.0,0.0001052277366397,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13153076171875,0.0,0.0,0.0004991522873751,291.1310119628906,294.1499938964844,268.599609375,267.927001953125,273.1069641113281,268.5545654296875,290.6545104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.067537307739258,-0.0,-7.72948496319259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,9.999355097534136e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483825683594,0.0,0.0,0.0001052980442182,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610778808594,0.0,0.0,7.777276186970994e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,0.0001052981897373,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004994865739718,291.1288452148437,294.1499938964844,268.623779296875,267.9502868652344,273.0222473144531,268.5807800292969,290.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05228614807129,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0046081542969,0.0,0.0,9.999355097534136e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7483825683594,0.0,0.0,0.0001052980442182,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610778808594,0.0,0.0,7.777276186970994e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.313232421875,0.0,0.0,0.0001052981897373,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1300354003906,0.0,0.0,0.0004994865739718,291.1288452148437,294.1499938964844,268.623779296875,267.9502868652344,273.0222473144531,268.5807800292969,290.6430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.05228614807129,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001000555203063,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253723144531,0.0,0.0,0.000105363302282,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378845214844,0.0,0.0,7.782095781294629e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,0.0001053634478012,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004997961223125,291.1266174316406,294.1499938964844,268.646484375,267.9721984863281,272.939453125,268.6058349609375,290.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.037193298339844,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9781799316406,0.0,0.0,0.0001000555203063,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7253723144531,0.0,0.0,0.000105363302282,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7378845214844,0.0,0.0,7.782095781294629e-05,291.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2959899902344,0.0,0.0,0.0001053634478012,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004997961223125,291.1266174316406,294.1499938964844,268.646484375,267.9721984863281,272.939453125,268.6058349609375,290.6314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.037193298339844,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,0.0001001123309833,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,0.0001054231252055,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149353027344,0.0,0.0,7.786515197949484e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27886962890625,0.0,0.0,0.0001054232707247,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0005000799428671,291.12432861328125,294.1499938964844,268.66754150390625,267.99249267578125,272.858642578125,268.6295166015625,290.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02238655090332,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9520568847656,0.0,0.0,0.0001001123309833,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7025756835937,0.0,0.0,0.0001054231252055,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7149353027344,0.0,0.0,7.786515197949484e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27886962890625,0.0,0.0,0.0001054232707247,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0005000799428671,291.12432861328125,294.1499938964844,268.66754150390625,267.99249267578125,272.858642578125,268.6295166015625,290.6199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.02238655090332,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9390563964844,0.0,0.0,0.0001001387427095,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6912536621094,0.0,0.0,0.0001054509339155,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7035217285156,0.0,0.0,7.788569200783968e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2703857421875,0.0,0.0,0.0001054510794347,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0005002118996344,291.1231384277344,294.1499938964844,268.6773681640625,268.001953125,272.8189697265625,268.6407470703125,290.6141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699054335347682e-08,0.0010669890325516,-0.034927062690258,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.015140533447266,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9261779785156,0.0,0.0,0.0001001637574518,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67999267578125,0.0,0.0,0.000105477280158,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.69219970703125,0.0,0.0,7.79051479185e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.26190185546875,0.0,0.0,0.0001054774184012,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0005003368714824,291.1219482421875,294.1499938964844,268.68670654296875,268.0109558105469,272.7798156738281,268.6515197753906,290.6084289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.008018493652344,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005432128906,0.0,0.0,0.0001002097924356,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0001055257525877,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,7.79409529059194e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,0.0001055258981068,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0005005668499507,291.1194763183594,294.1499938964844,268.7037658691406,268.02740478515625,272.7027893066406,268.6717529296875,290.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994190216064451,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
