time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9005432128906,0.0,0.0,0.0001002097924356,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6576232910156,0.0,0.0,0.0001055257525877,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6696472167969,0.0,0.0,7.79409529059194e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450866699219,0.0,0.0,0.0001055258981068,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0005005668499507,291.1194763183594,294.1499938964844,268.7037658691406,268.02740478515625,272.7027893066406,268.6717529296875,290.5968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.994190216064451,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751525878906,0.0,0.0,0.0001002501376206,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354675292969,0.0,0.0,0.0001055682441801,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473388671875,0.0,0.0,7.797233411110938e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,0.0001055683824233,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0005007684230804,291.1169738769531,294.1499938964844,268.718505859375,268.0416259765625,272.62744140625,268.6900939941406,290.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98102855682373,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8751525878906,0.0,0.0,0.0001002501376206,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6354675292969,0.0,0.0,0.0001055682441801,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473388671875,0.0,0.0,7.797233411110938e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283935546875,0.0,0.0,0.0001055683824233,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1215209960937,0.0,0.0,0.0005007684230804,291.1169738769531,294.1499938964844,268.718505859375,268.0416259765625,272.62744140625,268.6900939941406,290.5853881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.98102855682373,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0001002847202471,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134948730469,0.0,0.0,0.000105604660348,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,7.799923332640901e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0001056047985912,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.000500941183418,291.1143798828125,294.1499938964844,268.7307434082031,268.05340576171875,272.5537109375,268.7061767578125,290.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.968711853027344,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8500061035156,0.0,0.0,0.0001002847202471,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6134948730469,0.0,0.0,0.000105604660348,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6252136230469,0.0,0.0,7.799923332640901e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118225097656,0.0,0.0,0.0001056047985912,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11962890625,0.0,0.0,0.000500941183418,291.1143798828125,294.1499938964844,268.7307434082031,268.05340576171875,272.5537109375,268.7061767578125,290.5738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.968711853027344,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251037597656,0.0,0.0,0.0001003134311758,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917358398437,0.0,0.0,0.0001056348919519,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.603271484375,0.0,0.0,7.802156324032694e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0001056350301951,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0005010846070945,291.1116943359375,294.1499938964844,268.7402038574219,268.0625305175781,272.4815673828125,268.7198486328125,290.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.957371711730955,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8251037597656,0.0,0.0,0.0001003134311758,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5917358398437,0.0,0.0,0.0001056348919519,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.603271484375,0.0,0.0,7.802156324032694e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.19537353515625,0.0,0.0,0.0001056350301951,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177062988281,0.0,0.0,0.0005010846070945,291.1116943359375,294.1499938964844,268.7402038574219,268.0625305175781,272.4815673828125,268.7198486328125,290.56231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.957371711730955,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.812744140625,0.0,0.0,0.0001003255092655,291.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,0.0001056476103258,291.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5924072265625,0.0,0.0,7.803094922564924e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1872253417969,0.0,0.0,0.000105647741293,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0005011449102312,291.1103515625,294.1499938964844,268.74383544921875,268.0660400390625,272.44610595703125,268.72564697265625,290.5565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931479081463749e-08,0.0010689764749258,-0.0355350077152252,0.0,0.0,0.0,-0.0117192408069968,60.0,-15.952130317687988,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8004455566406,0.0,0.0,0.0001003361467155,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701599121094,0.0,0.0,0.0001056588153005,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815734863281,0.0,0.0,7.803922926541418e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1790771484375,0.0,0.0,0.0001056589462677,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0005011981120333,291.1089782714844,294.1499938964844,268.7467041015625,268.0688171386719,272.4109802246094,268.73077392578125,290.5508117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944709387203602e-08,0.0010690896306186,-0.0355696119368076,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.947174072265623,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760009765625,0.0,0.0,0.0001003528523142,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487976074219,0.0,0.0,0.0001056764012901,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,7.80522168497555e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,0.0001056765322573,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0005012815236113,291.10614013671875,294.1499938964844,268.75006103515625,268.072021484375,272.3417358398437,268.73895263671875,290.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.938197135925291,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760009765625,0.0,0.0,0.0001003528523142,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5487976074219,0.0,0.0,0.0001056764012901,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,7.80522168497555e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16290283203125,0.0,0.0,0.0001056765322573,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0005012815236113,291.10614013671875,294.1499938964844,268.75006103515625,268.072021484375,272.3417358398437,268.73895263671875,290.5392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.938197135925291,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,0.000100363358797,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276184082031,0.0,0.0,0.0001056874680216,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386962890625,0.0,0.0,7.806039502611384e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468505859375,0.0,0.0,0.0001056875989888,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0005013340851292,291.103271484375,294.1499938964844,268.75,268.0719909667969,272.2738342285156,268.7440490722656,290.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978507240608453e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.93065071105957,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7518005371094,0.0,0.0,0.000100363358797,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276184082031,0.0,0.0,0.0001056874680216,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5386962890625,0.0,0.0,7.806039502611384e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1468505859375,0.0,0.0,0.0001056875989888,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,0.0005013340851292,291.103271484375,294.1499938964844,268.75,268.0719909667969,272.2738342285156,268.7440490722656,290.5277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693926597014,1.3978507240608453e-08,0.0010693786898627,-0.0356580093502998,0.0,0.0,0.0,-0.0117425546050071,60.0,-15.93065071105957,-0.0,-7.797115131324972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278137207031,0.0,0.0,0.000100365417893,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.000105689636257,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,7.806199573678896e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,0.0001056897672242,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0005013443878851,291.1003112792969,294.1499938964844,268.7475280761719,268.0700378417969,272.2071533203125,268.7461242675781,290.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.924156188964844,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7278137207031,0.0,0.0,0.000100365417893,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.000105689636257,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.517578125,0.0,0.0,7.806199573678896e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1308898925781,0.0,0.0,0.0001056897672242,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1093139648437,0.0,0.0,0.0005013443878851,291.1003112792969,294.1499938964844,268.7475280761719,268.0700378417969,272.2071533203125,268.7461242675781,290.5162658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981019897357784e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.0117437997832894,60.0,-15.924156188964844,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040710449219,0.0,0.0,0.0001003579382086,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,0.0001056817563949,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4966125488281,0.0,0.0,7.805617497069761e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,0.0001056818800861,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0005013070185668,291.0972595214844,294.1499938964844,268.7437438964844,268.0677490234375,272.1416931152344,268.74578857421875,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.917534828186035,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7040710449219,0.0,0.0,0.0001003579382086,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4858093261719,0.0,0.0,0.0001056817563949,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4966125488281,0.0,0.0,7.805617497069761e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1150817871094,0.0,0.0,0.0001056818800861,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0005013070185668,291.0972595214844,294.1499938964844,268.7437438964844,268.0677490234375,272.1416931152344,268.74578857421875,290.5047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971642509602589e-08,0.0010693200165405,-0.0356400571763515,0.0,0.0,0.0,-0.0117391515523195,60.0,-15.917534828186035,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6922912597656,0.0,0.0,0.0001003512516035,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4754943847656,0.0,0.0,0.0001056747205439,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4862060546875,0.0,0.0,7.805097993696108e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1072082519531,0.0,0.0,0.0001056748442351,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059265136719,0.0,0.0,0.0005012736655771,291.0957336425781,294.1499938964844,268.7413635253906,268.0664367675781,272.1094055175781,268.7448425292969,290.4989929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963292744278988e-08,0.0010692486539483,-0.0356182157993316,0.0,0.0,0.0,-0.0117350118234753,60.0,-15.914085388183594,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6805725097656,0.0,0.0,0.000100343102531,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4652099609375,0.0,0.0,0.0001056661349139,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4758605957031,0.0,0.0,7.804463530192152e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0993957519531,0.0,0.0,0.0001056662586051,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.104736328125,0.0,0.0,0.0005012329202145,291.0941772460937,294.1499938964844,268.7386779785156,268.06500244140625,272.0774230957031,268.7434997558594,290.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953106225983449e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.910589218139648,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.0001003234137897,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,0.0001056454057106,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,7.802932668710127e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,0.0001056455294019,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0005011346074752,291.09100341796875,294.1499938964844,268.7323303222656,268.061767578125,272.0142517089844,268.7396545410156,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.903623580932615,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.0001003234137897,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4447631835937,0.0,0.0,0.0001056454057106,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552917480469,0.0,0.0,7.802932668710127e-05,291.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08380126953125,0.0,0.0,0.0001056455294019,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1023864746094,0.0,0.0,0.0005011346074752,291.09100341796875,294.1499938964844,268.7323303222656,268.061767578125,272.0142517089844,268.7396545410156,290.48175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928528552753504e-08,0.0010689514456316,-0.0355272889137268,0.0,0.0,0.0,-0.0117177786305546,60.0,-15.903623580932615,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,0.0001003014185698,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,0.0001056222390616,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,7.801221363479272e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,0.0001056223627529,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0005010247696191,291.0877380371094,294.1499938964844,268.7247009277344,268.0579528808594,271.9521179199219,268.7343444824219,290.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.897005081176758,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6342163085937,0.0,0.0,0.0001003014185698,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.42449951171875,0.0,0.0,0.0001056222390616,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349060058594,0.0,0.0,7.801221363479272e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.068359375,0.0,0.0,0.0001056223627529,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0999450683594,0.0,0.0,0.0005010247696191,291.0877380371094,294.1499938964844,268.7247009277344,268.0579528808594,271.9521179199219,268.7343444824219,290.4702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901068740551636e-08,0.0010687166359275,-0.0354554653167724,0.0,0.0,0.0,-0.0117041654884815,60.0,-15.897005081176758,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6113586425781,0.0,0.0,0.0001002798308036,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044494628906,0.0,0.0,0.00010559950897,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146728515625,0.0,0.0,7.79954280005768e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,0.0001055996253853,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.000500916969031,291.0844116210937,294.1499938964844,268.7158203125,268.0535888671875,271.8910522460937,268.7276916503906,290.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.89114761352539,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6113586425781,0.0,0.0,0.0001002798308036,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4044494628906,0.0,0.0,0.00010559950897,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4146728515625,0.0,0.0,7.79954280005768e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0530090332031,0.0,0.0,0.0001055996253853,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.000500916969031,291.0844116210937,294.1499938964844,268.7158203125,268.0535888671875,271.8910522460937,268.7276916503906,290.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874120519119517e-08,0.0010684862500056,-0.0353849790990352,0.0,0.0,0.0,-0.0116908056661486,60.0,-15.89114761352539,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,0.0001002614008029,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0001055800967151,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946533203125,0.0,0.0,7.798109436407685e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03778076171875,0.0,0.0,0.0001055802204064,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0005008249427191,291.0810241699219,294.1499938964844,268.7056884765625,268.04852294921875,271.8309326171875,268.7196960449219,290.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.886473655700684,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.68231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5887145996094,0.0,0.0,0.0001002614008029,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0001055800967151,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946533203125,0.0,0.0,7.798109436407685e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03778076171875,0.0,0.0,0.0001055802204064,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09490966796875,0.0,0.0,0.0005008249427191,291.0810241699219,294.1499938964844,268.7056884765625,268.04852294921875,271.8309326171875,268.7196960449219,290.447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851106039908244e-08,0.0010682893916964,-0.0353247821331024,0.0,0.0,0.0,-0.0116793969646096,60.0,-15.886473655700684,-0.0,-7.781235922266205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5774841308594,0.0,0.0,0.0001002542630885,291.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3746643066406,0.0,0.0,0.0001055725806509,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3847045898437,0.0,0.0,7.797553553245962e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302124023437,0.0,0.0,0.0001055726970662,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.000500789261423,291.07928466796875,294.1499938964844,268.7001342773437,268.0457458496094,271.80126953125,268.7151794433594,290.4415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186064039197e-08,0.0010682131396606,-0.0353014506399631,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.88473892211914,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5662841796875,0.0,0.0,0.0001002488788799,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36480712890625,0.0,0.0,0.0001055669126799,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3747863769531,0.0,0.0,7.797135185683146e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,0.0001055670290952,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0005007623694837,291.0775451660156,294.1499938964844,268.6943054199219,268.0427551269531,271.7718200683594,268.7103881835937,290.435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835452783439452e-08,0.0010681555140763,-0.035283837467432,0.0,0.0,0.0,-0.0116716362535953,60.0,-15.883441925048828,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440368652344,0.0,0.0,0.0001002448479994,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,0.0001055626707966,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,7.796821591909975e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00762939453125,0.0,0.0,0.000105562779936,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0005007422878406,291.0740051269531,294.1499938964844,268.6816711425781,268.0362243652344,271.7135314941406,268.6998291015625,290.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.882370948791504,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5440368652344,0.0,0.0,0.0001002448479994,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34527587890625,0.0,0.0,0.0001055626707966,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3551025390625,0.0,0.0,7.796821591909975e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.00762939453125,0.0,0.0,0.000105562779936,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0005007422878406,291.0740051269531,294.1499938964844,268.6816711425781,268.0362243652344,271.7135314941406,268.6998291015625,290.42431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038483737664e-08,0.0010681122075766,-0.03527058288455,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.882370948791504,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220031738281,0.0,0.0,0.0001002519347821,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32586669921875,0.0,0.0,0.0001055701286531,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355712890625,0.0,0.0,7.79737310949713e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001055702450685,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0005007776780985,291.0704040527344,294.1499938964844,268.6678466796875,268.02886962890625,271.6561279296875,268.68804931640625,290.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.883769035339355,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220031738281,0.0,0.0,0.0001002519347821,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32586669921875,0.0,0.0,0.0001055701286531,291.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3355712890625,0.0,0.0,7.79737310949713e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9927062988281,0.0,0.0,0.0001055702450685,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0005007776780985,291.0704040527344,294.1499938964844,268.6678466796875,268.02886962890625,271.6561279296875,268.68804931640625,290.412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.0352935567498207,0.0,0.0,0.0,-0.0116734784096479,60.0,-15.883769035339355,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0001002724602585,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,0.0001055917455232,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,7.798969454597682e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0001055918619385,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.000500880239997,291.06671142578125,294.1499938964844,268.6528015136719,268.0206604003906,271.5995178222656,268.67498779296875,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.887977600097656,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.50018310546875,0.0,0.0,0.0001002724602585,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066101074219,0.0,0.0,0.0001055917455232,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3161926269531,0.0,0.0,7.798969454597682e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0001055918619385,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.08404541015625,0.0,0.0,0.000500880239997,291.06671142578125,294.1499938964844,268.6528015136719,268.0206604003906,271.5995178222656,268.67498779296875,290.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864699610621756e-08,0.0010684054577723,-0.0353603363037109,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.887977600097656,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.478515625,0.0,0.0,0.0001003085853881,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,0.0001056297915056,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969970703125,0.0,0.0,7.80177942942828e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.0001056299006449,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0005010607419535,291.0629577636719,294.1499938964844,268.63653564453125,268.011474609375,271.54364013671875,268.66070556640625,290.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.895355224609377,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.478515625,0.0,0.0,0.0001003085853881,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,0.0001056297915056,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2969970703125,0.0,0.0,7.80177942942828e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.0001056299006449,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0811767578125,0.0,0.0,0.0005010607419535,291.0629577636719,294.1499938964844,268.63653564453125,268.011474609375,271.54364013671875,268.66070556640625,290.389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909665419475914e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.895355224609377,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0001003331999527,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2780456542969,0.0,0.0,0.0001056557084666,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2874450683594,0.0,0.0,7.803693733876571e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.000105655817606,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0005011836765334,291.0610656738281,294.1499938964844,268.6279602050781,268.00653076171875,271.5159912109375,268.653076171875,290.3841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940309351312408e-08,0.0010690519120544,-0.0355581045150756,0.0,0.0,0.0,-0.0117236180230975,60.0,-15.900382995605469,-0.0,-7.792352363367172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.45703125,0.0,0.0,0.0001003625511657,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,0.0001056866167346,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2779235839844,0.0,0.0,7.80597620178014e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485168457031,0.0,0.0,0.0001056867258739,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782470703125,0.0,0.0,0.0005013303016312,291.05914306640625,294.1499938964844,268.6191101074219,268.0013122558594,271.4885559082031,268.64508056640625,290.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976857893283068e-08,0.0010693643707782,-0.0356536991894245,0.0,0.0,0.0,-0.011741735972464,60.0,-15.906373977661133,-0.0,-7.796909784474337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
