time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,0.0001004348596325,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,0.000105762759631,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25897216796875,0.0,0.0,7.811600517015904e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339599609375,0.0,0.0,0.0001057628687703,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0005016915383748,291.05523681640625,294.1499938964844,268.6004638671875,267.9901123046875,271.4340515136719,268.6283264160156,290.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.920859336853027,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43572998046875,0.0,0.0,0.0001004348596325,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2497863769531,0.0,0.0,0.000105762759631,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.25897216796875,0.0,0.0,7.811600517015904e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9339599609375,0.0,0.0,0.0001057628687703,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07525634765625,0.0,0.0,0.0005016915383748,291.05523681640625,294.1499938964844,268.6004638671875,267.9901123046875,271.4340515136719,268.6283264160156,290.3669738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863798514008,60.0,-15.920859336853027,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145812988281,0.0,0.0,0.0001005278318189,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,0.0001058606649166,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,7.81883136369288e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91949462890625,0.0,0.0,0.00010586076678,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0005021559190936,291.0512390136719,294.1499938964844,268.5806884765625,267.9778137207031,271.38018798828125,268.6102905273437,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.939427375793455,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4145812988281,0.0,0.0,0.0001005278318189,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,0.0001058606649166,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2401733398437,0.0,0.0,7.81883136369288e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.91949462890625,0.0,0.0,0.00010586076678,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0722045898437,0.0,0.0,0.0005021559190936,291.0512390136719,294.1499938964844,268.5806884765625,267.9778137207031,271.38018798828125,268.6102905273437,290.35552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.939427375793455,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935852050781,0.0,0.0,0.00010064196249,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125549316406,0.0,0.0,0.0001059808419086,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,7.827708031982183e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90509033203125,0.0,0.0,0.0001059809510479,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0005027260631322,291.0472106933594,294.1499938964844,268.5597229003906,267.96435546875,271.326904296875,268.59100341796875,290.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.962162971496582,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3935852050781,0.0,0.0,0.00010064196249,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2125549316406,0.0,0.0,0.0001059808419086,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2215270996094,0.0,0.0,7.827708031982183e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90509033203125,0.0,0.0,0.0001059809510479,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0690612792969,0.0,0.0,0.0005027260631322,291.0472106933594,294.1499938964844,268.5597229003906,267.96435546875,271.326904296875,268.59100341796875,290.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.962162971496582,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37274169921875,0.0,0.0,0.0001007777027552,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941223144531,0.0,0.0,0.0001061237853718,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,7.838266174076125e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907470703125,0.0,0.0,0.0001061238945112,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0005034041241742,291.0430603027344,294.1499938964844,268.5376281738281,267.94970703125,271.274169921875,268.5704650878906,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989151000976562,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.37274169921875,0.0,0.0,0.0001007777027552,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1941223144531,0.0,0.0,0.0001061237853718,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2029724121094,0.0,0.0,7.838266174076125e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8907470703125,0.0,0.0,0.0001061238945112,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658874511719,0.0,0.0,0.0005034041241742,291.0430603027344,294.1499938964844,268.5376281738281,267.94970703125,271.274169921875,268.5704650878906,290.3326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.989151000976562,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.36236572265625,0.0,0.0,0.0001008538092719,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849365234375,0.0,0.0,0.000106203930045,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937255859375,0.0,0.0,7.844185165595263e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,0.0001062040319084,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0642395019531,0.0,0.0,0.0005037843366153,291.0409545898437,294.1499938964844,268.526123046875,267.94189453125,271.2479858398437,268.5597229003906,290.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771080070728e-08,0.0010745961917564,-0.037254050374031,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.004316329956055,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35205078125,0.0,0.0,0.0001009354382404,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1758117675781,0.0,0.0,0.0001062898954842,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845397949219,0.0,0.0,7.8505341662094e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8764953613281,0.0,0.0,0.0001062899973476,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0626220703125,0.0,0.0,0.00050419208128,291.0388488769531,294.1499938964844,268.5143737792969,267.93377685546875,271.2219543457031,268.5486145019531,290.3211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690463068234294e-08,0.0010754656977951,-0.037519983947277,0.0,0.0,0.0,-0.0120954969897866,60.0,-16.020606994628906,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314819335937,0.0,0.0,0.0001011136191664,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,0.0001064775206032,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16619873046875,0.0,0.0,7.864392682677135e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622741699219,0.0,0.0,0.0001064776224666,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.000505082134623,291.0345764160156,294.1499938964844,268.489990234375,267.9165344238281,271.1701354980469,268.5256042480469,290.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.055999755859375,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3314819335937,0.0,0.0,0.0001011136191664,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1575927734375,0.0,0.0,0.0001064775206032,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16619873046875,0.0,0.0,7.864392682677135e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8622741699219,0.0,0.0,0.0001064776224666,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592956542969,0.0,0.0,0.000505082134623,291.0345764160156,294.1499938964844,268.489990234375,267.9165344238281,271.1701354980469,268.5256042480469,290.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.055999755859375,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.0001013124201563,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,0.0001066868717316,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479797363281,0.0,0.0,7.879855547798797e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481140136719,0.0,0.0,0.000106686973595,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0005060752155259,291.0301818847656,294.1499938964844,268.4644775390625,267.89794921875,271.1187438964844,268.5013427734375,290.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.095670700073242,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31103515625,0.0,0.0,0.0001013124201563,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1394958496094,0.0,0.0,0.0001066868717316,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1479797363281,0.0,0.0,7.879855547798797e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8481140136719,0.0,0.0,0.000106686973595,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0005060752155259,291.0301818847656,294.1499938964844,268.4644775390625,267.89794921875,271.1187438964844,268.5013427734375,290.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.095670700073242,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,0.0001015300513245,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,0.0001069160498445,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298522949219,0.0,0.0,7.896782335592434e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001069161517079,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0005071623600088,291.0257568359375,294.1499938964844,268.4378662109375,267.8779296875,271.0677490234375,268.475830078125,290.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569039344787,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13939094543457,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2907409667969,0.0,0.0,0.0001015300513245,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1214904785156,0.0,0.0,0.0001069160498445,291.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298522949219,0.0,0.0,7.896782335592434e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8340148925781,0.0,0.0,0.0001069161517079,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0523986816406,0.0,0.0,0.0005071623600088,291.0257568359375,294.1499938964844,268.4378662109375,267.8779296875,271.0677490234375,268.475830078125,290.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569039344787,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.13939094543457,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705383300781,0.0,0.0,0.0001017645554384,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,0.00010716298857,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,7.915020978543907e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199768066406,0.0,0.0,0.0001071630831575,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.000508333730977,291.0212097167969,294.1499938964844,268.41015625,267.8564147949219,271.01708984375,268.4491271972656,290.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.186735153198242,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2705383300781,0.0,0.0,0.0001017645554384,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1035461425781,0.0,0.0,0.00010716298857,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,7.915020978543907e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8199768066406,0.0,0.0,0.0001071630831575,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04888916015625,0.0,0.0,0.000508333730977,291.0212097167969,294.1499938964844,268.41015625,267.8564147949219,271.01708984375,268.4491271972656,290.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.186735153198242,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2604675292969,0.0,0.0,0.0001018874245346,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0946350097656,0.0,0.0,0.0001072923769243,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.10284423828125,0.0,0.0,7.924577221274376e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,0.0001072924715117,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470886230469,0.0,0.0,0.0005089474725537,291.0189208984375,294.1499938964844,268.3958740234375,267.8451232910156,270.99188232421875,268.435302734375,290.2696228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876461034736167e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834427937865,60.0,-16.21175765991211,-0.0,-8.035583931587098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504577636719,0.0,0.0,0.0001020134295686,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0857238769531,0.0,0.0,0.0001074250685633,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0938720703125,0.0,0.0,7.934377936180681e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80596923828125,0.0,0.0,0.0001074251631507,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0005095769301988,291.0166015625,294.1499938964844,268.38134765625,267.8334045410156,270.9667358398437,268.4211730957031,290.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869643883779,1.6033450123131843e-08,0.0010869484394788,-0.0410312190651893,0.0,0.0,0.0,-0.0127612678334116,60.0,-16.237529754638672,-0.0,-8.05546918059008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23046875,0.0,0.0,0.0001022735668811,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,0.0001076990010915,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,7.954610919114202e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919921875,0.0,0.0,0.0001076990956789,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.000510876358021,291.01190185546875,294.1499938964844,268.3514404296875,267.808837890625,270.9166564941406,268.39208984375,290.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.291166305541992,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23046875,0.0,0.0,0.0001022735668811,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679931640625,0.0,0.0,0.0001076990010915,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760192871094,0.0,0.0,7.954610919114202e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7919921875,0.0,0.0,0.0001076990956789,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04156494140625,0.0,0.0,0.000510876358021,291.01190185546875,294.1499938964844,268.3514404296875,267.808837890625,270.9166564941406,268.39208984375,290.25244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.291166305541992,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,0.0001025412711896,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503234863281,0.0,0.0,0.0001079809080692,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582580566406,0.0,0.0,7.975432527018711e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.778076171875,0.0,0.0,0.0001079810099327,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0005122136790305,291.00714111328125,294.1499938964844,268.32049560546875,267.7826232910156,270.8668212890625,268.3618469238281,290.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34723472595215,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2106018066406,0.0,0.0,0.0001025412711896,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0503234863281,0.0,0.0,0.0001079809080692,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0582580566406,0.0,0.0,7.975432527018711e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.778076171875,0.0,0.0,0.0001079810099327,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0005122136790305,291.00714111328125,294.1499938964844,268.32049560546875,267.7826232910156,270.8668212890625,268.3618469238281,290.240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500493824481,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.34723472595215,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908569335937,0.0,0.0,0.0001028121405397,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.0001082661474356,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,7.996500062290579e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.000108266242023,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0005135667161084,291.0022888183594,294.1499938964844,268.2884826660156,267.7547302246094,270.8172302246094,268.3304443359375,290.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.405057907104492,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1908569335937,0.0,0.0,0.0001028121405397,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,0.0001082661474356,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,7.996500062290579e-05,290.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7641906738281,0.0,0.0,0.000108266242023,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0005135667161084,291.0022888183594,294.1499938964844,268.2884826660156,267.7547302246094,270.8172302246094,268.3304443359375,290.2294616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.405057907104492,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,0.0001030810235533,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0001085492913261,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,8.017413347261027e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,0.0001085493859136,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.000514909857884,290.9973449707031,294.1499938964844,268.2554016113281,267.7251281738281,270.767822265625,268.2979431152344,290.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.463871002197266,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,0.0001030810235533,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0001085492913261,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02294921875,0.0,0.0,8.017413347261027e-05,290.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,0.0001085493859136,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.000514909857884,290.9973449707031,294.1499938964844,268.2554016113281,267.7251281738281,270.767822265625,268.2979431152344,290.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363545268267444e-08,0.0010983209358528,-0.0445072837173938,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.463871002197266,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.161376953125,0.0,0.0,0.0001032128639053,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0065002441406,0.0,0.0,0.0001086881311493,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01416015625,0.0,0.0,8.027667354326695e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.743408203125,0.0,0.0,0.0001086882184608,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0281066894531,0.0,0.0,0.0005155684193596,290.99481201171875,294.1499938964844,268.2384948730469,267.70965576171875,270.7431945800781,268.2812805175781,290.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527803208849946e-08,0.0010997253702953,-0.0449364483356475,0.0,0.0,0.0,-0.0135020771995186,60.0,-16.49338150024414,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.151611328125,0.0,0.0,0.0001033419466693,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.997802734375,0.0,0.0,0.0001088240605895,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,8.037707448238507e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.73651123046875,0.0,0.0,0.0001088241551769,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0005162132438272,290.9923095703125,294.1499938964844,268.2213134765625,267.6937561035156,270.7185974121094,268.26434326171875,290.2064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.522790908813477,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1321716308594,0.0,0.0,0.0001035880995914,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,0.0001090832665795,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,8.056851947912946e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,0.0001090833611669,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0005174428224563,290.9871826171875,294.1499938964844,268.1861572265625,267.6605834960937,270.6695251464844,268.229736328125,290.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.580799102783203,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1321716308594,0.0,0.0,0.0001035880995914,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9804382324219,0.0,0.0,0.0001090832665795,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9879455566406,0.0,0.0,8.056851947912946e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7227478027344,0.0,0.0,0.0001090833611669,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.0005174428224563,290.9871826171875,294.1499938964844,268.1861572265625,267.6605834960937,270.6695251464844,268.229736328125,290.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577698588371,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.580799102783203,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11279296875,0.0,0.0,0.0001038118280121,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.000109318862087,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705810546875,0.0,0.0,8.074253128143027e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,0.0001093189566745,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0005185604095458,290.98199462890625,294.1499938964844,268.1499938964844,267.6255187988281,270.6206359863281,268.194091796875,290.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.6367244720459,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11279296875,0.0,0.0,0.0001038118280121,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9631652832031,0.0,0.0,0.000109318862087,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705810546875,0.0,0.0,8.074253128143027e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.708984375,0.0,0.0,0.0001093189566745,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0179443359375,0.0,0.0,0.0005185604095458,290.98199462890625,294.1499938964844,268.1499938964844,267.6255187988281,270.6206359863281,268.194091796875,290.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.827404005894096e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.0138720171526074,60.0,-16.6367244720459,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,0.0001040137285599,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459533691406,0.0,0.0,0.0001095314801204,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,8.08995682746172e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,0.0001095315674319,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0005195689736865,290.9767150878906,294.1499938964844,268.11334228515625,267.5882263183594,270.5718688964844,268.1576232910156,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082567507401,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.689632415771484,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0935363769531,0.0,0.0,0.0001040137285599,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9459533691406,0.0,0.0,0.0001095314801204,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9532775878906,0.0,0.0,8.08995682746172e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6953125,0.0,0.0,0.0001095315674319,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01373291015625,0.0,0.0,0.0005195689736865,290.9767150878906,294.1499938964844,268.11334228515625,267.5882263183594,270.5718688964844,268.1576232910156,290.1718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082567507401,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.689632415771484,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07440185546875,0.0,0.0,0.0001042099393089,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,0.0001097380954888,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,8.105217420961708e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,0.0001097381828003,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.000520549074281,290.97137451171875,294.1499938964844,268.07666015625,267.5484313964844,270.52325439453125,268.1206970214844,290.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.740617752075195,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07440185546875,0.0,0.0,0.0001042099393089,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288635253906,0.0,0.0,0.0001097380954888,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9360656738281,0.0,0.0,8.105217420961708e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.681640625,0.0,0.0,0.0001097381828003,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00946044921875,0.0,0.0,0.000520549074281,290.97137451171875,294.1499938964844,268.07666015625,267.5484313964844,270.52325439453125,268.1206970214844,290.16021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.740617752075195,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0648803710937,0.0,0.0,0.0001043099473463,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9203186035156,0.0,0.0,0.0001098434076993,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,8.112996147247031e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748352050781,0.0,0.0,0.0001098434950108,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072937011719,0.0,0.0,0.0005210486706346,290.9686584472656,294.1499938964844,268.0583190917969,267.5276794433594,270.4989929199219,268.1021423339844,290.1544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.76601219177246,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
