time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.05535888671875,0.0,0.0,0.0001044116361299,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9118347167969,0.0,0.0,0.0001099504952435,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9189453125,0.0,0.0,8.120905113173649e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66802978515625,0.0,0.0,0.000109950582555,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.005126953125,0.0,0.0,0.0005215566488914,290.9659118652344,294.1499938964844,268.0400085449219,267.50634765625,270.4747619628906,268.0835876464844,290.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.9021324959567213e-08,0.0011124953161925,-0.0488374829292297,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.791597366333008,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03643798828125,0.0,0.0,0.0001046177712851,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948669433594,0.0,0.0,0.0001101675661629,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,8.136937685776502e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0001101676461985,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0005225863424129,290.9604187011719,294.1499938964844,268.0033264160156,267.462158203125,270.4264221191406,268.0463562011719,290.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.843353271484375,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03643798828125,0.0,0.0,0.0001046177712851,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8948669433594,0.0,0.0,0.0001101675661629,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9018859863281,0.0,0.0,8.136937685776502e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6544494628906,0.0,0.0,0.0001101676461985,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007019042969,0.0,0.0,0.0005225863424129,290.9604187011719,294.1499938964844,268.0033264160156,267.462158203125,270.4264221191406,268.0463562011719,290.1369934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147103505209,1.927813997326666e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.843353271484375,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.017578125,0.0,0.0,0.0001048209887812,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,0.0001103815593523,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,8.152743976097554e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408996582031,0.0,0.0,0.0001103816466638,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0005236014840193,290.9548034667969,294.1499938964844,267.9666748046875,267.4160461425781,270.37823486328125,268.0091247558594,290.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.89530372619629,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.017578125,0.0,0.0,0.0001048209887812,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87799072265625,0.0,0.0,0.0001103815593523,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8849182128906,0.0,0.0,8.152743976097554e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6408996582031,0.0,0.0,0.0001103816466638,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9962158203125,0.0,0.0,0.0005236014840193,290.9548034667969,294.1499938964844,267.9666748046875,267.4160461425781,270.37823486328125,268.0091247558594,290.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953029230237,60.0,-16.89530372619629,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.000105011400592,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,0.0001105820774682,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,8.167553460225463e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,0.0001105821575038,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0005245525971986,290.9491271972656,294.1499938964844,267.92999267578125,267.3681640625,270.3301696777344,267.971923828125,290.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.94609260559082,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99884033203125,0.0,0.0,0.000105011400592,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611755371094,0.0,0.0,0.0001105820774682,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8680114746094,0.0,0.0,8.167553460225463e-05,290.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6273803710937,0.0,0.0,0.0001105821575038,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916381835937,0.0,0.0,0.0005245525971986,290.9491271972656,294.1499938964844,267.92999267578125,267.3681640625,270.3301696777344,267.971923828125,290.1136779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768554793131443e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.94609260559082,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.980224609375,0.0,0.0,0.0001051790823112,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,0.0001107586431317,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,8.180594886653125e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139221191406,0.0,0.0,0.0001107587304431,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0005253902054391,290.9433898925781,294.1499938964844,267.8933410644531,267.3187255859375,270.2822570800781,267.9347229003906,290.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99412727355957,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.980224609375,0.0,0.0,0.0001051790823112,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,0.0001107586431317,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8511962890625,0.0,0.0,8.180594886653125e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6139221191406,0.0,0.0,0.0001107587304431,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0005253902054391,290.9433898925781,294.1499938964844,267.8933410644531,267.3187255859375,270.2822570800781,267.9347229003906,290.1019897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99412727355957,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.0001052516454365,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.83612060546875,0.0,0.0,0.0001108350625145,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8428039550781,0.0,0.0,8.186239574570209e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.607177734375,0.0,0.0,0.00011083514255,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98468017578125,0.0,0.0,0.0005257527227513,290.94049072265625,294.1499938964844,267.875,267.29345703125,270.25836181640625,267.9161682128906,290.0961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.01658821105957,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,0.0001053154264809,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.82781982421875,0.0,0.0,0.0001109022268792,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8344421386719,0.0,0.0,8.191199594875798e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6004943847656,0.0,0.0,0.0001109023069147,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0005260712932795,290.93756103515625,294.1499938964844,267.8566589355469,267.26788330078125,270.2344970703125,267.8976135253906,290.0902404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221427703276,2.0147311374785204e-08,0.0011221226304769,-0.0517770908772945,0.0,0.0,0.0,-0.0148006714880466,60.0,-17.03782081604004,-0.0,-8.585312372133559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,0.0001054137974279,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0001110058146878,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,8.198850991902873e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001110058947233,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0005265626823529,290.931640625,294.1499938964844,267.82000732421875,267.2158203125,270.1868896484375,267.860595703125,290.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.076120376586914,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9432678222656,0.0,0.0,0.0001054137974279,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.811279296875,0.0,0.0,0.0001110058146878,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8178100585937,0.0,0.0,8.198850991902873e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58709716796875,0.0,0.0,0.0001110058947233,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0005265626823529,290.931640625,294.1499938964844,267.82000732421875,267.2158203125,270.1868896484375,267.860595703125,290.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.076120376586914,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249572753906,0.0,0.0,0.0001054696913342,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947998046875,0.0,0.0,0.0001110646699089,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012390136719,0.0,0.0,8.203198376577348e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,0.0001110647499444,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0005268419045023,290.9256591796875,294.1499938964844,267.7833251953125,267.1627197265625,270.13946533203125,267.8236694335937,290.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.107900619506836,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9249572753906,0.0,0.0,0.0001054696913342,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947998046875,0.0,0.0,0.0001110646699089,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8012390136719,0.0,0.0,8.203198376577348e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5737609863281,0.0,0.0,0.0001110647499444,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97271728515625,0.0,0.0,0.0005268419045023,290.9256591796875,294.1499938964844,267.7833251953125,267.1627197265625,270.13946533203125,267.8236694335937,290.0667419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.107900619506836,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,0.0001054806052707,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0001110761659219,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,8.204046753235161e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0001110762459575,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0005268964450806,290.91961669921875,294.1499938964844,267.7466735839844,267.1087341308594,270.0922546386719,267.7868347167969,290.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.132598876953125,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9067687988281,0.0,0.0,0.0001054806052707,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7784118652344,0.0,0.0,0.0001110761659219,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7847900390625,0.0,0.0,8.204046753235161e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5604553222656,0.0,0.0,0.0001110762459575,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,0.0005268964450806,290.91961669921875,294.1499938964844,267.7466735839844,267.1087341308594,270.0922546386719,267.7868347167969,290.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353027707642468e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.132598876953125,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,0.0001054458116414,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621459960937,0.0,0.0,0.0001110395241994,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,8.201340824598446e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,0.0001110396042349,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0005267226370051,290.9135131835937,294.1499938964844,267.7099914550781,267.0540466308594,270.0452575683594,267.7501525878906,290.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.149921417236328,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.888671875,0.0,0.0,0.0001054458116414,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7621459960937,0.0,0.0,0.0001110395241994,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684020996094,0.0,0.0,8.201340824598446e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472106933594,0.0,0.0,0.0001110396042349,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9628295898437,0.0,0.0,0.0005267226370051,290.9135131835937,294.1499938964844,267.7099914550781,267.0540466308594,270.0452575683594,267.7501525878906,290.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.149921417236328,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.87969970703125,0.0,0.0,0.0001054114472935,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7540588378906,0.0,0.0,0.0001110033408622,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.76025390625,0.0,0.0,8.198668365366757e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5406188964844,0.0,0.0,0.0001110034136218,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9603271484375,0.0,0.0,0.0005265509826131,290.9104309082031,294.1499938964844,267.6916809082031,267.0264892578125,270.0218505859375,267.7318420410156,290.03717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.155723571777344,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8707580566406,0.0,0.0,0.000105366045318,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7459716796875,0.0,0.0,0.0001109555305447,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7521667480469,0.0,0.0,8.195136615540832e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5340576171875,0.0,0.0,0.0001109556033043,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,0.0005263242055661,290.9073181152344,294.1499938964844,267.67333984375,266.99884033203125,269.9985046386719,267.71356201171875,290.03125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.159730911254883,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,0.0001052432489814,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,0.000110826222226,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,8.185586193576455e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209350585937,0.0,0.0,0.0001108262949855,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0005257108714431,290.9010925292969,294.1499938964844,267.6366577148437,266.9432678222656,269.95196533203125,267.6770935058594,290.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.162508010864258,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8529357910156,0.0,0.0,0.0001052432489814,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7299194335937,0.0,0.0,0.000110826222226,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7359924316406,0.0,0.0,8.185586193576455e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5209350585937,0.0,0.0,0.0001108262949855,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527282714844,0.0,0.0,0.0005257108714431,290.9010925292969,294.1499938964844,267.6366577148437,266.9432678222656,269.95196533203125,267.6770935058594,290.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.162508010864258,-0.0,-8.573521625976357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352966308594,0.0,0.0,0.0001050802093232,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,0.0001106545314542,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,8.172904927050695e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,0.0001106546042137,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0005248964298516,290.8948059082031,294.1499938964844,267.6000061035156,266.88751220703125,269.9057312011719,267.6407165527344,290.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.158327102661133,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8352966308594,0.0,0.0,0.0001050802093232,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139587402344,0.0,0.0,0.0001106545314542,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.719970703125,0.0,0.0,8.172904927050695e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5079040527344,0.0,0.0,0.0001106546042137,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9476013183594,0.0,0.0,0.0005248964298516,290.8948059082031,294.1499938964844,267.6000061035156,266.88751220703125,269.9057312011719,267.6407165527344,290.0074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.158327102661133,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177795410156,0.0,0.0,0.0001048803824232,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.000110444103484,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,0.0001104441762436,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0005238982848823,290.8884582519531,294.1499938964844,267.5633239746094,266.8317565917969,269.8597106933594,267.6044616699219,289.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.147750854492188,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8177795410156,0.0,0.0,0.0001048803824232,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6981201171875,0.0,0.0,0.000110444103484,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,8.157363481586799e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49493408203125,0.0,0.0,0.0001104441762436,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9424133300781,0.0,0.0,0.0005238982848823,290.8884582519531,294.1499938964844,267.5633239746094,266.8317565917969,269.8597106933594,267.6044616699219,289.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.147750854492188,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003845214844,0.0,0.0,0.0001046476754709,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,0.0001101990565075,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,8.139263809425756e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,0.0001101991292671,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0005227358778938,290.8820495605469,294.1499938964844,267.52667236328125,266.776123046875,269.8139953613281,267.5683288574219,289.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13136100769043,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8003845214844,0.0,0.0,0.0001046476754709,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,0.0001101990565075,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6882629394531,0.0,0.0,8.139263809425756e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4820251464844,0.0,0.0,0.0001101991292671,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9371643066406,0.0,0.0,0.0005227358778938,290.8820495605469,294.1499938964844,267.52667236328125,266.776123046875,269.8139953613281,267.5683288574219,289.9835510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041476726532,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.13136100769043,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7917785644531,0.0,0.0,0.000104520280729,291.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745910644531,0.0,0.0,0.0001100648951251,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6803894042969,0.0,0.0,8.129355410346761e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4756164550781,0.0,0.0,0.0001100649678846,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9345092773437,0.0,0.0,0.000522099493537,290.8788452148437,294.1499938964844,267.5083312988281,266.7484130859375,269.791259765625,267.55029296875,289.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.121135711669922,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7831726074219,0.0,0.0,0.0001043862503138,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,0.0001099237560993,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6725769042969,0.0,0.0,8.11893041827716e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4692077636719,0.0,0.0,0.0001099238288588,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.931884765625,0.0,0.0,0.0005214300472289,290.8756103515625,294.1499938964844,267.489990234375,266.7207946777344,269.7685852050781,267.53228759765625,289.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.10973358154297,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,0.0001041004288708,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513671875,0.0,0.0,0.0001096227788366,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,8.096700184978545e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,0.0001096228443202,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.000520002329722,290.869140625,294.1499938964844,267.4533386230469,266.6659545898437,269.72344970703125,267.496337890625,289.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.0837459564209,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.76611328125,0.0,0.0,0.0001041004288708,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6513671875,0.0,0.0,0.0001096227788366,291.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65704345703125,0.0,0.0,8.096700184978545e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4564514160156,0.0,0.0,0.0001096228443202,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,0.000520002329722,290.869140625,294.1499938964844,267.4533386230469,266.6659545898437,269.72344970703125,267.496337890625,289.9595642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.0837459564209,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491760253906,0.0,0.0,0.0001037944894051,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0001093006067094,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,8.072904893197119e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,0.000109300679469,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0005184740875847,290.86260986328125,294.1499938964844,267.4166564941406,266.6117553710937,269.6785888671875,267.4604797363281,289.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05390739440918,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491760253906,0.0,0.0,0.0001037944894051,291.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6360168457031,0.0,0.0,0.0001093006067094,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6416015625,0.0,0.0,8.072904893197119e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4437866210937,0.0,0.0,0.000109300679469,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,0.0005184740875847,290.86260986328125,294.1499938964844,267.4166564941406,266.6117553710937,269.6785888671875,267.4604797363281,289.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.05390739440918,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,0.0001034726665238,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,0.0001089617071556,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263122558594,0.0,0.0,8.047874143812805e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,0.0001089617799152,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0005168665084056,290.85601806640625,294.1499938964844,267.3800048828125,266.5583801269531,269.634033203125,267.4247131347656,289.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.020954132080078,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.732421875,0.0,0.0,0.0001034726665238,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62078857421875,0.0,0.0,0.0001089617071556,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6263122558594,0.0,0.0,8.047874143812805e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43121337890625,0.0,0.0,0.0001089617799152,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9157409667969,0.0,0.0,0.0005168665084056,290.85601806640625,294.1499938964844,267.3800048828125,266.5583801269531,269.634033203125,267.4247131347656,289.9355163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.020954132080078,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,0.0001031390202115,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,0.0001086103657144,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,8.021923713386059e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,0.000108610431198,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0005151999066583,290.84942626953125,294.1499938964844,267.34332275390625,266.5059509277344,269.5897827148437,267.3890686035156,289.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.985570907592773,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7157897949219,0.0,0.0,0.0001031390202115,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6056823730469,0.0,0.0,0.0001086103657144,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.61114501953125,0.0,0.0,8.021923713386059e-05,290.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.418701171875,0.0,0.0,0.000108610431198,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9102783203125,0.0,0.0,0.0005151999066583,290.84942626953125,294.1499938964844,267.34332275390625,266.5059509277344,269.5897827148437,267.3890686035156,289.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.985570907592773,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
