time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7075500488281,0.0,0.0,0.0001029689738061,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.59820556640625,0.0,0.0,0.0001084312898456,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6036071777344,0.0,0.0,8.008697477634996e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4124755859375,0.0,0.0,0.0001084313553292,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075622558594,0.0,0.0,0.0005143504822626,290.8460998535156,294.1499938964844,267.32501220703125,266.48016357421875,269.5677795410156,267.3712463378906,289.9174194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.967153549194336,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6993103027344,0.0,0.0,0.0001027973994496,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907287597656,0.0,0.0,0.000108250620542,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5960998535156,0.0,0.0,7.995353371370584e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4062805175781,0.0,0.0,0.0001082506860257,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90478515625,0.0,0.0,0.000513493490871,290.8427734375,294.1499938964844,267.3066711425781,266.45465087890625,269.5458068847656,267.3534851074219,289.9114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.948381423950195,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.000102451434941,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,0.0001078863060683,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,7.96844542492181e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,0.000107886364276,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0005117653054185,290.8360900878906,294.1499938964844,267.2699890136719,266.4046325683594,269.50213623046875,267.3179626464844,289.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910066604614258,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6829833984375,0.0,0.0,0.000102451434941,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57586669921875,0.0,0.0,0.0001078863060683,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5811767578125,0.0,0.0,7.96844542492181e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939514160156,0.0,0.0,0.000107886364276,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992614746094,0.0,0.0,0.0005117653054185,290.8360900878906,294.1499938964844,267.2699890136719,266.4046325683594,269.50213623046875,267.3179626464844,289.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.910066604614258,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,0.0001021044154185,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0001075208783731,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,7.941454532556236e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0001075209365808,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0005100318812765,290.8293762207031,294.1499938964844,267.2333374023437,266.3560791015625,269.458740234375,267.2825622558594,289.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.871139526367188,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66680908203125,0.0,0.0,0.0001021044154185,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5611572265625,0.0,0.0,0.0001075208783731,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5663757324219,0.0,0.0,7.941454532556236e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816833496094,0.0,0.0,0.0001075209365808,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8936767578125,0.0,0.0,0.0005100318812765,290.8293762207031,294.1499938964844,267.2333374023437,266.3560791015625,269.458740234375,267.2825622558594,289.8872375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879262117668,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.871139526367188,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001017593822325,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0001071575388778,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,7.914618618087843e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,0.0001071575970854,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0005083083524368,290.8226013183594,294.1499938964844,267.1966552734375,266.3091125488281,269.4156188964844,267.2471923828125,289.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.832141876220703,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6507873535156,0.0,0.0,0.0001017593822325,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5465393066406,0.0,0.0,0.0001071575388778,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5516967773437,0.0,0.0,7.914618618087843e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3694763183594,0.0,0.0,0.0001071575970854,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0005083083524368,290.8226013183594,294.1499938964844,267.1966552734375,266.3091125488281,269.4156188964844,267.2471923828125,289.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.040200725197792,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.832141876220703,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0001014190420391,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53204345703125,0.0,0.0,0.0001067991470335,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,7.888147956691682e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.0001067992052412,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0005066083394922,290.8158264160156,294.1499938964844,267.1600036621094,266.2638854980469,269.37274169921875,267.2119140625,289.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.793546676635742,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6348876953125,0.0,0.0,0.0001014190420391,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53204345703125,0.0,0.0,0.0001067991470335,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,7.888147956691682e-05,290.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3573608398437,0.0,0.0,0.0001067992052412,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8824462890625,0.0,0.0,0.0005066083394922,290.8158264160156,294.1499938964844,267.1600036621094,266.2638854980469,269.37274169921875,267.2119140625,289.863037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166482328037e-08,0.0010806077625602,-0.0390920005738735,0.0,0.0,0.0,-0.012393545359373,60.0,-16.793546676635742,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6269836425781,0.0,0.0,0.0001012514185276,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5248413085937,0.0,0.0,0.0001066226323018,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5298767089844,0.0,0.0,7.875110895838588e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3513488769531,0.0,0.0,0.0001066226905095,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796081542969,0.0,0.0,0.0005057710222899,290.8124389648437,294.1499938964844,267.14166259765625,266.24200439453125,269.3514099121094,267.1942749023437,289.85699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.038545873016119,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.77454376220703,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6191101074219,0.0,0.0,0.0001010858613881,291.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51763916015625,0.0,0.0,0.0001064482858055,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5226745605469,0.0,0.0,7.862233906053007e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3453063964844,0.0,0.0,0.0001064483512891,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.0005049440660513,290.8090209960937,294.1499938964844,267.1233215332031,266.2205810546875,269.33013916015625,267.1766662597656,289.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876492926418905e-08,0.0010770577937364,-0.0380064398050308,0.0,0.0,0.0,-0.0121877277269959,60.0,-16.755802154541016,-0.0,-7.909495280955525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034851074219,0.0,0.0,0.0001007619721349,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,0.0001061072180164,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083312988281,0.0,0.0,7.83704235800542e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,0.000106107276224,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005033261841163,290.8021545410156,294.1499938964844,267.086669921875,266.1793518066406,269.28778076171875,267.1414794921875,289.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.719295501708984,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6034851074219,0.0,0.0,0.0001007619721349,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5033569335937,0.0,0.0,0.0001061072180164,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5083312988281,0.0,0.0,7.83704235800542e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3333435058594,0.0,0.0,0.000106107276224,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005033261841163,290.8021545410156,294.1499938964844,267.086669921875,266.1793518066406,269.28778076171875,267.1414794921875,289.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472903764328748e-08,0.0010736070107668,-0.0369510389864444,0.0,0.0,0.0,-0.0119876516982913,60.0,-16.719295501708984,-0.0,-7.858887585143749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,0.0001004486912279,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891967773437,0.0,0.0,0.0001057773188222,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,7.81267590355128e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,0.0001057773770298,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0005017612711526,290.7952880859375,294.1499938964844,267.04998779296875,266.14031982421875,269.24566650390625,267.1063537597656,289.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702832369133,1.4082533361658989e-08,0.0010702691506594,-0.0359300933778286,0.0,0.0,0.0,-0.0117941293865442,60.0,-16.684349060058594,-0.0,-7.810092483850894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5879821777344,0.0,0.0,0.0001004486912279,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4891967773437,0.0,0.0,0.0001057773188222,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4940795898437,0.0,0.0,7.81267590355128e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3214416503906,0.0,0.0,0.0001057773770298,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86529541015625,0.0,0.0,0.0005017612711526,290.7952880859375,294.1499938964844,267.04998779296875,266.14031982421875,269.24566650390625,267.1063537597656,289.8267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702832369133,1.4082533361658989e-08,0.0010702691506594,-0.0359300933778286,0.0,0.0,0.0,-0.0117941293865442,60.0,-16.684349060058594,-0.0,-7.810092483850894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,0.0001000847769319,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,0.0001053940941346,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,7.784371700836346e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0001053941523423,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0004999434459023,290.7883605957031,294.1499938964844,267.0133361816406,266.1026306152344,269.20379638671875,267.0713195800781,289.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664057917892,1.3629073869481091e-08,0.0010663921711966,-0.0347440056502819,0.0,0.0,0.0,-0.0115693323314189,60.0,-16.64705467224121,-0.0,-7.753601494187023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726013183594,0.0,0.0,0.0001000847769319,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4751281738281,0.0,0.0,0.0001053940941346,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4799499511719,0.0,0.0,7.784371700836346e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3096008300781,0.0,0.0,0.0001053941523423,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,0.0004999434459023,290.7883605957031,294.1499938964844,267.0133361816406,266.1026306152344,269.20379638671875,267.0713195800781,289.81463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664057917892,1.3629073869481091e-08,0.0010663921711966,-0.0347440056502819,0.0,0.0,0.0,-0.0115693323314189,60.0,-16.64705467224121,-0.0,-7.753601494187023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,9.963679622160272e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0001049223501468,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,7.749528595013544e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,0.0001049224083544,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0004977057105861,290.78143310546875,294.1499938964844,266.9766540527344,266.0652160644531,269.16217041015625,267.03662109375,289.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616325307637,1.3070875937160054e-08,0.0010616194922477,-0.0332837663590908,0.0,0.0,0.0,-0.0112926121801137,60.0,-16.59746551513672,-0.0,-7.684343472647015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.557373046875,0.0,0.0,9.963679622160272e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.461181640625,0.0,0.0,0.0001049223501468,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4659423828125,0.0,0.0,7.749528595013544e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978515625,0.0,0.0,0.0001049224083544,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85369873046875,0.0,0.0,0.0004977057105861,290.78143310546875,294.1499938964844,266.9766540527344,266.0652160644531,269.16217041015625,267.03662109375,289.80255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616325307637,1.3070875937160054e-08,0.0010616194922477,-0.0332837663590908,0.0,0.0,0.0,-0.0112926121801137,60.0,-16.59746551513672,-0.0,-7.684343472647015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5498046875,0.0,0.0,9.939674055203795e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4542541503906,0.0,0.0,0.0001046695615514,291.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.458984375,0.0,0.0,7.730857760179788e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2919921875,0.0,0.0,0.000104669619759,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,0.0004965065745636,290.7779541015625,294.1499938964844,266.9583435058594,266.046630859375,269.1414794921875,267.0194091796875,289.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590747697278,1.2771765867114482e-08,0.0010590619640424,-0.0325012095272541,0.0,0.0,0.0,-0.0111443307250738,60.0,-16.568437576293945,-0.0,-7.647359723250703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5422668457031,0.0,0.0,9.915580449160188e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4473571777344,0.0,0.0,0.0001044158416334,291.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4520568847656,0.0,0.0,7.712117803748697e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,0.0001044158998411,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,0.0004953030729666,290.77447509765625,294.1499938964844,266.94000244140625,266.02813720703125,269.1208801269531,267.0022888183594,289.7904663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565074626356,1.2471550903114805e-08,0.0010564948897808,-0.031715702265501,0.0,0.0,0.0,-0.0109955025836825,60.0,-16.53807258605957,-0.0,-7.610328367491095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273132324219,0.0,0.0,9.868990309769288e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,0.0001039252238115,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,7.67588135204278e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,0.0001039252820191,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,0.0004929758142679,290.7674865722656,294.1499938964844,266.9033203125,265.9913024902344,269.079833984375,266.96832275390625,289.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891033935285122e-08,0.0010515310568735,-0.0301966313272714,0.0,0.0,0.0,-0.0107077155262231,60.0,-16.477035522460938,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5273132324219,0.0,0.0,9.868990309769288e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43365478515625,0.0,0.0,0.0001039252238115,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43829345703125,0.0,0.0,7.67588135204278e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2745666503906,0.0,0.0,0.0001039252820191,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8420104980469,0.0,0.0,0.0004929758142679,290.7674865722656,294.1499938964844,266.9033203125,265.9913024902344,269.079833984375,266.96832275390625,289.7784118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515429312363,1.1891033935285122e-08,0.0010515310568735,-0.0301966313272714,0.0,0.0,0.0,-0.0107077155262231,60.0,-16.477035522460938,-0.0,-7.538977087051536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51251220703125,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,0.0001034812739817,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,7.6430915214587e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.0001034813249134,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0004908699193038,290.760498046875,294.1499938964844,266.8666687011719,265.9547119140625,269.0390625,266.9345703125,289.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.1365732355272941e-08,0.0010470392880961,-0.0288218688219785,0.0,0.0,0.0,-0.0104473009705543,60.0,-16.420516967773438,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51251220703125,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4200439453125,0.0,0.0,0.0001034812739817,291.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.42462158203125,0.0,0.0,7.6430915214587e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.0001034813249134,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83612060546875,0.0,0.0,0.0004908699193038,290.760498046875,294.1499938964844,266.8666687011719,265.9547119140625,269.0390625,266.9345703125,289.7663269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.1365732355272941e-08,0.0010470392880961,-0.0288218688219785,0.0,0.0,0.0,-0.0104473009705543,60.0,-16.420516967773438,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,9.789573960006236e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0001030889397952,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,7.614113565068692e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.0001030889907269,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0004890088457614,290.75347900390625,294.1499938964844,266.8299865722656,265.9183349609375,268.99853515625,266.90087890625,289.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.0901501923399335e-08,0.0010430696420371,-0.0276067964732646,0.0,0.0,0.0,-0.0102171618491411,60.0,-16.371572494506836,-0.0,-7.418127268010721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978332519531,0.0,0.0,9.789573960006236e-05,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4065856933594,0.0,0.0,0.0001030889397952,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,7.614113565068692e-05,290.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515869140625,0.0,0.0,0.0001030889907269,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8302307128906,0.0,0.0,0.0004890088457614,290.75347900390625,294.1499938964844,266.8299865722656,265.9183349609375,268.99853515625,266.90087890625,289.7542724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043080468662,1.0901501923399335e-08,0.0010430696420371,-0.0276067964732646,0.0,0.0,0.0,-0.0102171618491411,60.0,-16.371572494506836,-0.0,-7.418127268010721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832458496094,0.0,0.0,9.756429790286349e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0001027399121085,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,7.588334119645879e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,0.0001027399630402,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0004873531870543,290.7464599609375,294.1499938964844,266.7933349609375,265.8821716308594,268.9582214355469,266.8672180175781,289.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488519386342432e-08,0.0010395381832495,-0.0265257619321346,0.0,0.0,0.0,-0.0100124282762408,60.0,-16.32993507385254,-0.0,-7.367979293348982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4832458496094,0.0,0.0,9.756429790286349e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3931884765625,0.0,0.0,0.0001027399121085,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.39764404296875,0.0,0.0,7.588334119645879e-05,290.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2402038574219,0.0,0.0,0.0001027399630402,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0004873531870543,290.7464599609375,294.1499938964844,266.7933349609375,265.8821716308594,268.9582214355469,266.8672180175781,289.74224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395486606284,1.0488519386342432e-08,0.0010395381832495,-0.0265257619321346,0.0,0.0,0.0,-0.0100124282762408,60.0,-16.32993507385254,-0.0,-7.367979293348982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4760131835937,0.0,0.0,9.74172435235232e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.38653564453125,0.0,0.0,0.0001025850579026,291.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909606933594,0.0,0.0,7.576897041872144e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23455810546875,0.0,0.0,0.0001025851088343,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8212890625,0.0,0.0,0.0004866186645813,290.742919921875,294.1499938964844,266.7749938964844,265.8641662597656,268.9381408691406,266.85040283203125,289.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379817103967,1.0305293507428814e-08,0.0010379714658483,-0.0260461159050464,0.0,0.0,0.0,-0.009921595454216,60.0,-16.31194496154785,-0.0,-7.345784780454778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.46881103515625,0.0,0.0,9.72826310317032e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3798828125,0.0,0.0,0.0001024433004204,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,7.566426938865334e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2288818359375,0.0,0.0,0.0001024433513521,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8183288574219,0.0,0.0,0.0004859462205786,290.7393798828125,294.1499938964844,266.75665283203125,265.84619140625,268.9181213378906,266.8335266113281,289.7301940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365471243858,1.0137558348333188e-08,0.0010365369962528,-0.0256070047616958,0.0,0.0,0.0,-0.0098384413868188,60.0,-16.295726776123047,-0.0,-7.325495943177884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,0.0001022068754537,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,7.548964640591294e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0001022069191094,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0004848247335758,290.7322692871094,294.1499938964844,266.7200012207031,265.81036376953125,268.878173828125,266.7996826171875,289.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341545566916,9.857805238766561e-09,0.0010341447778046,-0.0248746108263731,0.0,0.0,0.0,-0.0096997553482651,60.0,-16.270160675048828,-0.0,-7.291719583690792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4544372558594,0.0,0.0,9.705810953164472e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666687011719,0.0,0.0,0.0001022068754537,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3710327148437,0.0,0.0,7.548964640591294e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2176208496094,0.0,0.0,0.0001022069191094,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81231689453125,0.0,0.0,0.0004848247335758,290.7322692871094,294.1499938964844,266.7200012207031,265.81036376953125,268.878173828125,266.7996826171875,289.7182006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341545566916,9.857805238766561e-09,0.0010341447778046,-0.0248746108263731,0.0,0.0,0.0,-0.0096997553482651,60.0,-16.270160675048828,-0.0,-7.291719583690792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,9.689857688499616e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,0.0001020388735923,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,7.536555494880304e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0001020389172481,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0004840278124902,290.72515869140625,294.1499938964844,266.6833190917969,265.774658203125,268.8383483886719,266.7655334472656,289.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324544273316,9.659013144869276e-09,0.0010324447648599,-0.0243541486561298,0.0,0.0,0.0,-0.0096012046560645,60.0,-16.255157470703125,-0.0,-7.267765766982849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4401550292969,0.0,0.0,9.689857688499616e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.353515625,0.0,0.0,0.0001020388735923,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3578186035156,0.0,0.0,7.536555494880304e-05,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2063903808594,0.0,0.0,0.0001020389172481,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,0.0004840278124902,290.72515869140625,294.1499938964844,266.6833190917969,265.774658203125,268.8383483886719,266.7655334472656,289.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324544273316,9.659013144869276e-09,0.0010324447648599,-0.0243541486561298,0.0,0.0,0.0,-0.0096012046560645,60.0,-16.255157470703125,-0.0,-7.267765766982849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,9.68088352237828e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001019443734548,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,7.529576396336779e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0001019444243866,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0004835795552935,290.7179870605469,294.1499938964844,266.64666748046875,265.7390441894531,268.79864501953125,266.7309875488281,289.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314978426322,9.547189705472192e-09,0.0010314882965758,-0.0240613743662834,0.0,0.0,0.0,-0.0095457676798105,60.0,-16.251197814941406,-0.0,-7.254308798110287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42596435546875,0.0,0.0,9.68088352237828e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3404541015625,0.0,0.0,0.0001019443734548,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,7.529576396336779e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951904296875,0.0,0.0,0.0001019444243866,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,0.0004835795552935,290.7179870605469,294.1499938964844,266.64666748046875,265.7390441894531,268.79864501953125,266.7309875488281,289.6942138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314978426322,9.547189705472192e-09,0.0010314882965758,-0.0240613743662834,0.0,0.0,0.0,-0.0095457676798105,60.0,-16.251197814941406,-0.0,-7.254308798110287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,9.678947390057148e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274230957031,0.0,0.0,0.0001019239862216,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33160400390625,0.0,0.0,7.528070273110643e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0001019240298774,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0004834828432649,290.71075439453125,294.1499938964844,266.6099853515625,265.7035522460937,268.7590026855469,266.6959533691406,289.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312912054359,9.523047239667903e-09,0.0010312816593796,-0.0239981636404991,0.0,0.0,0.0,-0.0095337983220815,60.0,-16.258211135864258,-0.0,-7.251405520491971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
