time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4118347167969,0.0,0.0,9.678947390057148e-05,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3274230957031,0.0,0.0,0.0001019239862216,291.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.33160400390625,0.0,0.0,7.528070273110643e-05,290.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839904785156,0.0,0.0,0.0001019240298774,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7940979003906,0.0,0.0,0.0004834828432649,290.71075439453125,294.1499938964844,266.6099853515625,265.7035522460937,268.7590026855469,266.6959533691406,289.6822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312912054359,9.523047239667903e-09,0.0010312816593796,-0.0239981636404991,0.0,0.0,0.0,-0.0095337983220815,60.0,-16.258211135864258,-0.0,-7.251405520491971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.40478515625,0.0,0.0,9.680888615548612e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3208923339844,0.0,0.0,0.0001019444243866,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3250732421875,0.0,0.0,7.529580034315586e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,0.0001019444680423,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.791015625,0.0,0.0,0.000483579817228,290.7071228027344,294.1499938964844,266.5916748046875,265.6858215332031,268.7392272949219,266.6781921386719,289.6763000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314978426322,9.5472216798953e-09,0.0010314882965758,-0.0240614581853151,0.0,0.0,0.0,-0.0095457825809717,60.0,-16.26706314086914,-0.0,-7.254313061366703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.39776611328125,0.0,0.0,9.684364340500906e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3144226074219,0.0,0.0,0.0001019810297293,291.1097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.31854248046875,0.0,0.0,7.532283780165017e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728515625,0.0,0.0,0.0001019810733851,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78790283203125,0.0,0.0,0.0004837534506805,290.7034912109375,294.1499938964844,266.5733337402344,265.6681213378906,268.71942138671875,266.6602478027344,289.6703186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318680433556,9.59052393056936e-09,0.0010318583808839,-0.0241748318076133,0.0,0.0,0.0,-0.0095672477036714,60.0,-16.27834701538086,-0.0,-7.259522050162559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,9.696996858110651e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,0.0001021140560624,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,7.54210923332721e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001021140997181,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0004843844799324,290.6961975097656,294.1499938964844,266.5366516113281,265.6327209472656,268.6798400878906,266.6238708496094,289.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332135716453,9.747900264756026e-09,0.0010332039091736,-0.0245868694037199,0.0,0.0,0.0,-0.0096452645957469,60.0,-16.309724807739258,-0.0,-7.278471514382545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3837280273437,0.0,0.0,9.696996858110651e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30145263671875,0.0,0.0,0.0001021140560624,291.0992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3055114746094,0.0,0.0,7.54210923332721e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,0.0001021140997181,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7817077636719,0.0,0.0,0.0004843844799324,290.6961975097656,294.1499938964844,266.5366516113281,265.6327209472656,268.6798400878906,266.6238708496094,289.65838623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332135716453,9.747900264756026e-09,0.0010332039091736,-0.0245868694037199,0.0,0.0,0.0,-0.0096452645957469,60.0,-16.309724807739258,-0.0,-7.278471514382545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,9.71666959230788e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0001023212098516,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,7.557409844594076e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001023212607833,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0004853671707678,290.6888122558594,294.1499938964844,266.5,265.59735107421875,268.6402587890625,266.5866394042969,289.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353093966841,9.992986882423338e-09,0.0010352993849664,-0.0252285227179527,0.0,0.0,0.0,-0.0097667640075087,60.0,-16.354270935058594,-0.0,-7.308031513275638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3697204589844,0.0,0.0,9.71666959230788e-05,291.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2884826660156,0.0,0.0,0.0001023212098516,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925109863281,0.0,0.0,7.557409844594076e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0001023212607833,291.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7754211425781,0.0,0.0,0.0004853671707678,290.6888122558594,294.1499938964844,266.5,265.59735107421875,268.6402587890625,266.5866394042969,289.646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353093966841,9.992986882423338e-09,0.0010352993849664,-0.0252285227179527,0.0,0.0,0.0,-0.0097667640075087,60.0,-16.354270935058594,-0.0,-7.308031513275638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.361328125,0.0,0.0,9.731346654007211e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,0.0001024757730192,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2846984863281,0.0,0.0,7.568825094494969e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,0.0001024758166749,291.9798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7716064453125,0.0,0.0,0.0004861003253608,290.6843566894531,294.1499938964844,266.4779968261719,265.5761413574219,268.6164855957031,266.56396484375,289.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368730872869,1.0175849496363298e-08,0.0010368628427386,-0.0257072485983371,0.0,0.0,0.0,-0.0098574161529541,60.0,-16.38595962524414,-0.0,-7.330125129101361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.355712890625,0.0,0.0,9.742738620843738e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2755432128906,0.0,0.0,0.0001025957390083,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,7.577685755677521e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1393737792969,0.0,0.0,0.0001025957826641,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7690734863281,0.0,0.0,0.0004866693925578,290.6813659667969,294.1499938964844,266.4633483886719,265.5619812011719,268.6006164550781,266.5486755371094,289.63458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380867170169,1.0317782184188218e-08,0.0010380764724686,-0.0260788109153509,0.0,0.0,0.0,-0.0099277775734663,60.0,-16.409709930419922,-0.0,-7.34729610485374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,9.775332728167996e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,0.0001029389677569,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,7.603036647196859e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001029390114126,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.000488297548145,290.673828125,294.1499938964844,266.4266662597656,265.526611328125,268.5609130859375,266.510009765625,289.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415592696517,1.0723865351280892e-08,0.0010415485594421,-0.0271418243646621,0.0,0.0,0.0,-0.0101290894672274,60.0,-16.476198196411133,-0.0,-7.396536716441916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3417358398437,0.0,0.0,9.775332728167996e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,0.0001029389677569,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665100097656,0.0,0.0,7.603036647196859e-05,290.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.128173828125,0.0,0.0,0.0001029390114126,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626647949219,0.0,0.0,0.000488297548145,290.673828125,294.1499938964844,266.4266662597656,265.526611328125,268.5609130859375,266.510009765625,289.6226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415592696517,1.0723865351280892e-08,0.0010415485594421,-0.0271418243646621,0.0,0.0,0.0,-0.0101290894672274,60.0,-16.476198196411133,-0.0,-7.396536716441916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3347473144531,0.0,0.0,9.793711069505662e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2561340332031,0.0,0.0,0.0001031325009535,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,7.617330993525684e-05,290.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001031325446092,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7594299316406,0.0,0.0,0.0004892155993729,290.6700439453125,294.1499938964844,266.4083251953125,265.5089111328125,268.541015625,266.4904479980469,289.6167297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952843965128524e-08,0.0010435063159093,-0.0277411881834268,0.0,0.0,0.0,-0.0102426027879118,60.0,-16.51308822631836,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,9.815672819968312e-05,291.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2496337890625,0.0,0.0,0.0001033637672662,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2535095214844,0.0,0.0,7.634412031620741e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.116943359375,0.0,0.0,0.000103363810922,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.75616455078125,0.0,0.0,0.0004903125809505,290.666259765625,294.1499938964844,266.3900146484375,265.4912109375,268.5211181640625,266.4707336425781,289.6108093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.122646509088554e-08,0.0010458457982167,-0.0284573659300804,0.0,0.0,0.0,-0.0103782471269369,60.0,-16.55388832092285,-0.0,-7.457707340563503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,9.872366354102267e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,0.0001039607741404,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,7.678507245145738e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001039608177961,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0004931445582769,290.6585998535156,294.1499938964844,266.35333251953125,265.4557189941406,268.481201171875,266.4306945800781,289.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105189695023,1.1932826282645692e-08,0.0010518849594518,-0.030306002125144,0.0,0.0,0.0,-0.0107284160330891,60.0,-16.652193069458008,-0.0,-7.544102942347308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3137512207031,0.0,0.0,9.872366354102267e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2366638183594,0.0,0.0,0.0001039607741404,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.240478515625,0.0,0.0,7.678507245145738e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.105712890625,0.0,0.0,0.0001039608177961,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7496337890625,0.0,0.0,0.0004931445582769,290.6585998535156,294.1499938964844,266.35333251953125,265.4557189941406,268.481201171875,266.4306945800781,289.5989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105189695023,1.1932826282645692e-08,0.0010518849594518,-0.030306002125144,0.0,0.0,0.0,-0.0107284160330891,60.0,-16.652193069458008,-0.0,-7.544102942347308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,9.946823411155492e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,0.0001047448458848,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,7.736418774584308e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001047448895405,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0004968638531863,290.6508178710937,294.1499938964844,266.3166809082031,265.420166015625,268.4410400390625,266.38970947265625,289.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860522424773537e-08,0.0010598168009892,-0.0327334329485893,0.0,0.0,0.0,-0.0111883115023374,60.0,-16.77983856201172,-0.0,-7.658324818748954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2997131347656,0.0,0.0,9.946823411155492e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236328125,0.0,0.0,0.0001047448458848,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,7.736418774584308e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0943908691406,0.0,0.0,0.0001047448895405,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74298095703125,0.0,0.0,0.0004968638531863,290.6508178710937,294.1499938964844,266.3166809082031,265.420166015625,268.4410400390625,266.38970947265625,289.5870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860522424773537e-08,0.0010598168009892,-0.0327334329485893,0.0,0.0,0.0,-0.0111883115023374,60.0,-16.77983856201172,-0.0,-7.658324818748954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856140136719,0.0,0.0,0.000100360266515,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0001056842011166,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,7.805798668414354e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001056842447724,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,0.0005013197660446,290.6429443359375,294.1499938964844,266.2799987792969,265.384521484375,268.400634765625,266.34796142578125,289.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693337535485,1.397196047747684e-08,0.0010693197837099,-0.0356408916413784,0.0,0.0,0.0,-0.0117392940446734,60.0,-16.935285568237305,-0.0,-7.796298717721585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2856140136719,0.0,0.0,0.000100360266515,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21051025390625,0.0,0.0,0.0001056842011166,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142333984375,0.0,0.0,7.805798668414354e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829772949219,0.0,0.0,0.0001056842447724,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7362060546875,0.0,0.0,0.0005013197660446,290.6429443359375,294.1499938964844,266.2799987792969,265.384521484375,268.400634765625,266.34796142578125,289.5751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693337535485,1.397196047747684e-08,0.0010693197837099,-0.0356408916413784,0.0,0.0,0.0,-0.0117392940446734,60.0,-16.935285568237305,-0.0,-7.796298717721585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0001013431829051,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001067192570189,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.882247882662341e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001067193006747,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0005062296404503,290.63494873046875,294.1499938964844,266.24334716796875,265.3487243652344,268.3599548339844,266.30584716796875,289.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.519664749594085e-08,0.0010797913419082,-0.0388435721397399,0.0,0.0,0.0,-0.0123464213684201,60.0,-17.111024856567383,-0.0,-7.9497567639919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,0.0001013431829051,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19732666015625,0.0,0.0,0.0001067192570189,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20098876953125,0.0,0.0,7.882247882662341e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715026855469,0.0,0.0,0.0001067193006747,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7293701171875,0.0,0.0,0.0005062296404503,290.63494873046875,294.1499938964844,266.24334716796875,265.3487243652344,268.3599548339844,266.30584716796875,289.56329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.519664749594085e-08,0.0010797913419082,-0.0388435721397399,0.0,0.0,0.0,-0.0123464213684201,60.0,-17.111024856567383,-0.0,-7.9497567639919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642822265625,0.0,0.0,0.0001018480907077,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.190673828125,0.0,0.0,0.0001072509548976,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1943359375,0.0,0.0,7.921518408693373e-05,291.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001072509985533,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,0.00050875172019,290.6308898925781,294.1499938964844,266.2250061035156,265.330810546875,268.3394775390625,266.2847595214844,289.5573425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851860279217,1.5825756705112326e-08,0.0010851703118532,-0.0404883027076721,0.0,0.0,0.0,-0.0126582942903041,60.0,-17.203950881958008,-0.0,-8.029166309597714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2571105957031,0.0,0.0,0.0001023504228214,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1840209960937,0.0,0.0,0.000107779931568,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1876525878906,0.0,0.0,7.960588118294254e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,0.0001077799752238,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223815917969,0.0,0.0,0.0005112609942443,290.6268310546875,294.1499938964844,266.2066650390625,265.3128356933594,268.31890869140625,266.2637939453125,289.5513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090538338758,1.6451656037475004e-08,0.0010905219241976,-0.0421243235468864,0.0,0.0,0.0,-0.0129685783758759,60.0,-17.297903060913086,-0.0,-8.108563065434282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.000103321399365,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001088024146156,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,8.036108920350671e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001088024582713,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0005161112057976,290.6185607910156,294.1499938964844,266.1700134277344,265.2767639160156,268.2775573730469,266.22222900390625,289.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.7661497153653727e-08,0.0011008664732798,-0.0452857427299022,0.0,0.0,0.0,-0.0135683454573154,60.0,-17.484477996826172,-0.0,-8.26313879542795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24273681640625,0.0,0.0,0.000103321399365,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001088024146156,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,8.036108920350671e-05,291.0523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482177734375,0.0,0.0,0.0001088024582713,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152709960937,0.0,0.0,0.0005161112057976,290.6185607910156,294.1499938964844,266.1700134277344,265.2767639160156,268.2775573730469,266.22222900390625,289.5394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.7661497153653727e-08,0.0011008664732798,-0.0452857427299022,0.0,0.0,0.0,-0.0135683454573154,60.0,-17.484477996826172,-0.0,-8.26313879542795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0001042014700942,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001097291751648,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,8.104558946797624e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001097292188205,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.0005205073975957,290.6101989746094,294.1499938964844,266.1333312988281,265.2405090332031,268.2359313964844,266.18145751953125,289.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758086639536493e-08,0.0011102426797151,-0.0481500700116157,0.0,0.0,0.0,-0.0141119686886668,60.0,-17.660696029663086,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,0.0001042014700942,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,0.0001097291751648,290.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,8.104558946797624e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364074707031,0.0,0.0,0.0001097292188205,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,0.0005205073975957,290.6101989746094,294.1499938964844,266.1333312988281,265.2405090332031,268.2359313964844,266.18145751953125,289.5275573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758086639536493e-08,0.0011102426797151,-0.0481500700116157,0.0,0.0,0.0,-0.0141119686886668,60.0,-17.660696029663086,-0.0,-8.404503404335628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001049482962116,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001105156188714,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,8.162645099218935e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001105156625271,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,0.0005242379265837,290.6016845703125,294.1499938964844,266.0966796875,265.2040710449219,268.194091796875,266.1414794921875,289.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182191083207,1.9688648933424705e-08,0.0011181994341313,-0.0505798235535621,0.0,0.0,0.0,-0.0145732862874865,60.0,-17.8193416595459,-0.0,-8.525405092996152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2137756347656,0.0,0.0,0.0001049482962116,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,0.0001105156188714,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,8.162645099218935e-05,291.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245666503906,0.0,0.0,0.0001105156625271,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.70074462890625,0.0,0.0,0.0005242379265837,290.6016845703125,294.1499938964844,266.0966796875,265.2040710449219,268.194091796875,266.1414794921875,289.5155944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182191083207,1.9688648933424705e-08,0.0011181994341313,-0.0505798235535621,0.0,0.0,0.0,-0.0145732862874865,60.0,-17.8193416595459,-0.0,-8.525405092996152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001055347092915,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001111331366701,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,8.208255167119205e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0001111331730498,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0005271671689115,290.5931091308594,294.1499938964844,266.0599975585937,265.1673889160156,268.152099609375,266.1023254394531,289.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.0419332003029922e-08,0.0011244472116231,-0.052487064152956,0.0,0.0,0.0,-0.01493551582098,60.0,-17.952512741088867,-0.0,-8.620941827075512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19921875,0.0,0.0,0.0001055347092915,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13006591796875,0.0,0.0,0.0001111331366701,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13348388671875,0.0,0.0,8.208255167119205e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126342773437,0.0,0.0,0.0001111331730498,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6933288574219,0.0,0.0,0.0005271671689115,290.5931091308594,294.1499938964844,266.0599975585937,265.1673889160156,268.152099609375,266.1023254394531,289.50360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244675843045,2.0419332003029922e-08,0.0011244472116231,-0.052487064152956,0.0,0.0,0.0,-0.01493551582098,60.0,-17.952512741088867,-0.0,-8.620941827075512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001057609770214,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1232604980469,0.0,0.0,0.00011137140973,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,8.22585352580063e-05,291.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00665283203125,0.0,0.0,0.0001113714461098,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6896057128906,0.0,0.0,0.0005282974452711,290.5887756347656,294.1499938964844,266.0416564941406,265.14898681640625,268.1310729980469,266.0830078125,289.4975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268786620348,2.070127180786585e-08,0.0011268580565229,-0.0532228350639343,0.0,0.0,0.0,-0.015075284987688,60.0,-18.008752822875977,-0.0,-8.657946892753898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18463134765625,0.0,0.0,0.0001059380447259,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.116455078125,0.0,0.0,0.0001115578634198,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1198425292969,0.0,0.0,8.239625458372757e-05,291.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00067138671875,0.0,0.0,0.0001115579070756,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,0.0005291819106787,290.5844116210937,294.1499938964844,266.0233459472656,265.1304931640625,268.1100158691406,266.0638732910156,289.4915771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287656379863,2.092189888003304e-08,0.0011287446832284,-0.0537985414266586,0.0,0.0,0.0,-0.0151846604421734,60.0,-18.057661056518555,-0.0,-8.68696048428319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.000106145038444,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,8.25572496978566e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001117758802138,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0005302159115672,290.57568359375,294.1499938964844,265.9866638183594,265.0933532714844,268.06793212890625,266.0260314941406,289.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179809905902412e-08,0.001130950404331,-0.0544714741408824,0.0,0.0,0.0,-0.0153125198557972,60.0,-18.13126564025879,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.000106145038444,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10284423828125,0.0,0.0,0.000111775843834,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061706542969,0.0,0.0,8.25572496978566e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9886779785156,0.0,0.0,0.0001117758802138,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6782531738281,0.0,0.0,0.0005302159115672,290.57568359375,294.1499938964844,265.9866638183594,265.0933532714844,268.06793212890625,266.0260314941406,289.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309715919196,2.1179809905902412e-08,0.001130950404331,-0.0544714741408824,0.0,0.0,0.0,-0.0153125198557972,60.0,-18.13126564025879,-0.0,-8.720937927364505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.000111777895654,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0005302254576236,290.5668640136719,294.1499938964844,265.95001220703125,265.0559387207031,268.0259094238281,265.98883056640625,289.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182177789569323e-08,0.0011309712426736,-0.0544776506721973,0.0,0.0,0.0,-0.0153136970475316,60.0,-18.16887855529785,-0.0,-8.721250566168237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1555480957031,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0001117778592742,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.092529296875,0.0,0.0,8.255874126916751e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9766845703125,0.0,0.0,0.000111777895654,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6706237792969,0.0,0.0,0.0005302254576236,290.5668640136719,294.1499938964844,265.95001220703125,265.0559387207031,268.0259094238281,265.98883056640625,289.4674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309924302622,2.1182177789569323e-08,0.0011309712426736,-0.0544776506721973,0.0,0.0,0.0,-0.0153136970475316,60.0,-18.16887855529785,-0.0,-8.721250566168237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001060057693393,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,8.244893251685426e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0001116292260121,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0005295202718116,290.5580139160156,294.1499938964844,265.9154663085937,265.02020263671875,267.98406982421875,265.95269775390625,289.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17603302001953,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,0.0001060057693393,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0757141113281,0.0,0.0,0.0001116291896323,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0789489746094,0.0,0.0,8.244893251685426e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647216796875,0.0,0.0,0.0001116292260121,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6629638671875,0.0,0.0,0.0005295202718116,290.5580139160156,294.1499938964844,265.9154663085937,265.02020263671875,267.98406982421875,265.95269775390625,289.45526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006233197340407e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.17603302001953,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
