time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001058063135133,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001114191545639,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,8.229380182456225e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001114191909437,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0005285239312797,290.54913330078125,294.1499938964844,265.8850402832031,264.9881286621094,267.9424743652344,265.9193115234375,289.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16432762145996,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.12664794921875,0.0,0.0,0.0001058063135133,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0622253417969,0.0,0.0,0.0001114191545639,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654296875,0.0,0.0,8.229380182456225e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,0.0001114191909437,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6552429199219,0.0,0.0,0.0005285239312797,290.54913330078125,294.1499938964844,265.8850402832031,264.9881286621094,267.9424743652344,265.9193115234375,289.44305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16432762145996,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,0.0001056842884281,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,0.0001112906538764,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,8.219889423344284e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.94683837890625,0.0,0.0,0.0001112906902562,291.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6513977050781,0.0,0.0,0.0005279144388623,290.544677734375,294.1499938964844,265.8713073730469,264.973388671875,267.9218139648437,265.90399169921875,289.4369506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.152788162231445,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,0.000105550418084,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0001111496821977,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05194091796875,0.0,0.0,8.209476800402626e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94091796875,0.0,0.0,0.0001111497185775,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,0.0005272456910461,290.54022216796875,294.1499938964844,265.8585510253906,264.9595031738281,267.9012451171875,265.889404296875,289.4308166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.138635635375977,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001052422667271,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.000110825181764,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,8.185509796021506e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001108252181438,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397399902344,0.0,0.0,0.0005257064476609,290.53131103515625,294.1499938964844,265.8358154296875,264.9341735839844,267.8604431152344,265.86309814453125,289.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10058212280273,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980834960937,0.0,0.0,0.0001052422667271,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03546142578125,0.0,0.0,0.000110825181764,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0385437011719,0.0,0.0,8.185509796021506e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290466308594,0.0,0.0,0.0001108252181438,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397399902344,0.0,0.0,0.0005257064476609,290.53131103515625,294.1499938964844,265.8358154296875,264.9341735839844,267.8604431152344,265.86309814453125,289.41851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.10058212280273,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001048826670739,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.00011044650455,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,8.157541014952585e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0001104465409298,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0005239101592451,290.5223693847656,294.1499938964844,265.8166198730469,264.9120483398437,267.8202209472656,265.8406066894531,289.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.050086975097656,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0839538574219,0.0,0.0,0.0001048826670739,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.00011044650455,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252380371094,0.0,0.0,8.157541014952585e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.917236328125,0.0,0.0,0.0001104465409298,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6319580078125,0.0,0.0,0.0005239101592451,290.5223693847656,294.1499938964844,265.8166198730469,264.9120483398437,267.8202209472656,265.8406066894531,289.4061889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.050086975097656,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001044738892232,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001100160443456,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,8.125747262965888e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001100160807254,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,0.0005218682345002,290.5133972167969,294.1499938964844,265.8008117675781,264.89288330078125,267.7805480957031,265.82147216796875,289.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.988691329956055,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0001044738892232,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,0.0001100160443456,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,8.125747262965888e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001100160807254,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6241760253906,0.0,0.0,0.0005218682345002,290.5133972167969,294.1499938964844,265.8008117675781,264.89288330078125,267.7805480957031,265.82147216796875,289.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.988691329956055,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001040184579323,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0001095364495995,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,8.090324990916997e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0001095364859793,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0005195933044888,290.50445556640625,294.1499938964844,265.7882080078125,264.8765869140625,267.7415771484375,265.8056945800781,289.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.916250228881836,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001040184579323,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,0.0001095364495995,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9988098144531,0.0,0.0,8.090324990916997e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,0.0001095364859793,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0005195933044888,290.50445556640625,294.1499938964844,265.7882080078125,264.8765869140625,267.7415771484375,265.8056945800781,289.38140869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.916250228881836,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.000103773389128,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98931884765625,0.0,0.0,0.0001092783786589,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,8.07126343715936e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,0.0001092784150387,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6124267578125,0.0,0.0,0.0005183690809644,290.4999694824219,294.1499938964844,265.7830505371094,264.8694763183594,267.7223815917969,265.7990417480469,289.3752136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.0467563085258007,0.0,0.0,0.0,-0.0138474404811859,60.0,-17.87603187561035,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0420837402344,0.0,0.0,0.0001035200402839,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828186035156,0.0,0.0,0.000109011591121,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857482910156,0.0,0.0,8.051558688748628e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8821716308594,0.0,0.0,0.0001090116275008,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6085205078125,0.0,0.0,0.0005171035882085,290.4954833984375,294.1499938964844,265.7785949707031,264.8630065917969,267.7033386230469,265.79296875,289.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.833940505981445,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001029857885441,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001084489995264,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,8.010005694814026e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0001084490286302,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0005144348833709,290.4865417480469,294.1499938964844,265.77178955078125,264.8519592285156,267.66583251953125,265.7830505371094,289.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.742658615112305,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0283203125,0.0,0.0,0.0001029857885441,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9698791503906,0.0,0.0,0.0001084489995264,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9727783203125,0.0,0.0,8.010005694814026e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87060546875,0.0,0.0,0.0001084490286302,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6006774902344,0.0,0.0,0.0005144348833709,290.4865417480469,294.1499938964844,265.77178955078125,264.8519592285156,267.66583251953125,265.7830505371094,289.35650634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.742658615112305,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001024235680233,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001078569548553,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.966277917148545e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001078569912351,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,0.0005116264801472,290.47760009765625,294.1499938964844,265.76763916015625,264.84332275390625,267.62921142578125,265.77593994140625,289.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.64338493347168,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,0.0001024235680233,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95703125,0.0,0.0,0.0001078569548553,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598693847656,0.0,0.0,7.966277917148545e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8591003417969,0.0,0.0,0.0001078569912351,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928649902344,0.0,0.0,0.0005116264801472,290.47760009765625,294.1499938964844,265.76763916015625,264.84332275390625,267.62921142578125,265.77593994140625,289.343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.64338493347168,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0001018454859149,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001072482045856,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,7.921315409475937e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0001072482409654,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58502197265625,0.0,0.0,0.0005087388562969,290.4686584472656,294.1499938964844,265.76593017578125,264.8369140625,267.5934143066406,265.7712707519531,289.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.538684844970703,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00115966796875,0.0,0.0,0.0001018454859149,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442749023437,0.0,0.0,0.0001072482045856,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,7.921315409475937e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0001072482409654,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.58502197265625,0.0,0.0,0.0005087388562969,290.4686584472656,294.1499938964844,265.76593017578125,264.8369140625,267.5934143066406,265.7712707519531,289.3314819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.538684844970703,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001012661523418,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.0001066381446435,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,7.876256859162822e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001066381737473,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,0.000505845004227,290.4597473144531,294.1499938964844,265.7664489746094,264.83258056640625,267.5585021972656,265.768798828125,289.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.430734634399414,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9877319335937,0.0,0.0,0.0001012661523418,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.0001066381446435,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344177246094,0.0,0.0,7.876256859162822e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8363342285156,0.0,0.0,0.0001066381737473,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771789550781,0.0,0.0,0.000505845004227,290.4597473144531,294.1499938964844,265.7664489746094,264.83258056640625,267.5585021972656,265.768798828125,289.3189392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.430734634399414,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9810791015625,0.0,0.0,0.0001009813859127,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92535400390625,0.0,0.0,0.0001063382660504,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,7.854108116589487e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8306884765625,0.0,0.0,0.0001063383024302,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,0.0005044225254096,290.45526123046875,294.1499938964844,265.7675170898437,264.8311462402344,267.5413818359375,265.76837158203125,289.31268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.376386642456055,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.97442626953125,0.0,0.0,0.0001007026730803,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9190673828125,0.0,0.0,0.0001060447684722,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218139648437,0.0,0.0,7.832430128473788e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8250427246094,0.0,0.0,0.000106044797576,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5693664550781,0.0,0.0,0.0005030302563682,290.4508361816406,294.1499938964844,265.7690734863281,264.8302001953125,267.52447509765625,265.7684326171875,289.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.322330474853516,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001001731798169,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001054871827363,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,7.791247480781749e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0001054872191161,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,0.0005003853584639,290.4419250488281,294.1499938964844,265.7735595703125,264.82958984375,267.4913330078125,265.7698974609375,289.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.216684341430664,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001001731798169,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066162109375,0.0,0.0,0.0001054871827363,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,7.791247480781749e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8138122558594,0.0,0.0,0.0001054872191161,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5615234375,0.0,0.0,0.0005003853584639,290.4419250488281,294.1499938964844,265.7735595703125,264.82958984375,267.4913330078125,265.7698974609375,289.2938537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.216684341430664,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.969556413125248e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0001049842394422,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0001049842685461,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,0.0004979996010661,290.4330139160156,294.1499938964844,265.7797546386719,264.8305969238281,267.4590759277344,265.7731018066406,289.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.117145538330078,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481201171875,0.0,0.0,9.969556413125248e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0001049842394422,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8968811035156,0.0,0.0,7.754100079182535e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026733398437,0.0,0.0,0.0001049842685461,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5537109375,0.0,0.0,0.0004979996010661,290.4330139160156,294.1499938964844,265.7797546386719,264.8305969238281,267.4590759277344,265.7731018066406,289.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.117145538330078,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.928435611072928e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.0001045512108248,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,7.722116424702108e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0001045512399286,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0004959455109201,290.42413330078125,294.1499938964844,265.7874755859375,264.8330993652344,267.427734375,265.7778625488281,289.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.02652931213379,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93511962890625,0.0,0.0,9.928435611072928e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.88189697265625,0.0,0.0,0.0001045512108248,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8845520019531,0.0,0.0,7.722116424702108e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79156494140625,0.0,0.0,0.0001045512399286,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5458679199219,0.0,0.0,0.0004959455109201,290.42413330078125,294.1499938964844,265.7874755859375,264.8330993652344,267.427734375,265.7778625488281,289.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.02652931213379,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.0001041974537656,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,7.695988460909575e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0001041974828694,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0004942674422636,290.4152526855469,294.1499938964844,265.7965087890625,264.8369140625,267.3972473144531,265.7840576171875,289.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376212000846,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.947080612182617,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92218017578125,0.0,0.0,9.89484178717248e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8696594238281,0.0,0.0,0.0001041974537656,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87225341796875,0.0,0.0,7.695988460909575e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7804870605469,0.0,0.0,0.0001041974828694,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5380249023437,0.0,0.0,0.0004942674422636,290.4152526855469,294.1499938964844,265.7965087890625,264.8369140625,267.3972473144531,265.7840576171875,289.2561950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376212000846,0.0,0.0,0.0,-0.0108670331537723,60.0,-16.947080612182617,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91571044921875,0.0,0.0,9.880983998300508e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8635559082031,0.0,0.0,0.0001040515198837,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8661499023437,0.0,0.0,7.685209857299924e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7749938964844,0.0,0.0,0.0001040515489876,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,0.00049357523676,290.4107971191406,294.1499938964844,265.80145263671875,264.8392639160156,267.3823547363281,265.7876281738281,289.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039735430846576e-08,0.0010528019629418,-0.0305857695639133,0.0,0.0,0.0,-0.0107814306393265,60.0,-16.91197967529297,-0.0,-7.557221692877647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,9.868742199614644e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85748291015625,0.0,0.0,0.0001039226117427,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.86004638671875,0.0,0.0,7.675688539166003e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7694702148437,0.0,0.0,0.0001039226408465,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5301818847656,0.0,0.0,0.0004929637070745,290.4063415527344,294.1499938964844,265.8066711425781,264.8418884277344,267.3676147460937,265.79150390625,289.24365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887208550831474e-08,0.0010514976456761,-0.0301866214722394,0.0,0.0,0.0,-0.0107058156281709,60.0,-16.87959098815918,-0.0,-7.538508128845933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.849026537267493e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0001037149922922,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,7.66035373089835e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.000103715021396,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223083496094,0.0,0.0,0.0004919788916595,290.3974304199219,294.1499938964844,265.8178100585937,264.847900390625,267.3388061523437,265.80010986328125,289.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641544617191356e-08,0.0010493969311937,-0.0295437164604663,0.0,0.0,0.0,-0.0105840293690562,60.0,-16.823041915893555,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,9.849026537267493e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8453369140625,0.0,0.0,0.0001037149922922,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8478698730469,0.0,0.0,7.66035373089835e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.75848388671875,0.0,0.0,0.000103715021396,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5223083496094,0.0,0.0,0.0004919788916595,290.3974304199219,294.1499938964844,265.8178100585937,264.847900390625,267.3388061523437,265.80010986328125,289.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.1641544617191356e-08,0.0010493969311937,-0.0295437164604663,0.0,0.0,0.0,-0.0105840293690562,60.0,-16.823041915893555,-0.0,-7.508415222901021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0001035518653225,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001035518944263,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,0.0004912050790153,290.38848876953125,294.1499938964844,265.8297119140625,264.8547668457031,267.3107604980469,265.80975341796875,289.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.775264739990234,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,9.833535295911132e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332214355469,0.0,0.0,0.0001035518653225,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8357238769531,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7474975585937,0.0,0.0,0.0001035518944263,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,0.0004912050790153,290.38848876953125,294.1499938964844,265.8297119140625,264.8547668457031,267.3107604980469,265.80975341796875,289.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.775264739990234,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709716796875,0.0,0.0,9.820013656280936e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8211669921875,0.0,0.0,0.000103409474832,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8236389160156,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7365417480469,0.0,0.0,0.0001034095039358,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5064697265625,0.0,0.0,0.0004905296373181,290.3795166015625,294.1499938964844,265.8421936035156,264.8623352050781,267.2835388183594,265.8202819824219,289.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.732437133789062,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
