time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62286376953125,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844421386719,0.0,0.0,0.000102034122392,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,0.0001020341442199,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,0.0004840056353714,290.19488525390625,294.1499938964844,266.12335205078125,265.1402282714844,266.8802795410156,266.07928466796875,288.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.134450912475586,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62286376953125,0.0,0.0,9.689406579127537e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5844421386719,0.0,0.0,0.000102034122392,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5863342285156,0.0,0.0,7.536205521319062e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,0.0001020341442199,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3415832519531,0.0,0.0,0.0004840056353714,290.19488525390625,294.1499938964844,266.12335205078125,265.1402282714844,266.8802795410156,266.07928466796875,288.9616394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.134450912475586,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727844238281,0.0,0.0,0.0001019779592752,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,0.0001019779811031,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,0.0004837392480112,290.1853942871094,294.1499938964844,266.1439514160156,265.16680908203125,266.8667907714844,266.0980834960937,288.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.102828979492188,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6107177734375,0.0,0.0,9.6840740297921e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5727844238281,0.0,0.0,0.0001019779592752,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5746459960937,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.50830078125,0.0,0.0,0.0001019779811031,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3330383300781,0.0,0.0,0.0004837392480112,290.1853942871094,294.1499938964844,266.1439514160156,265.16680908203125,266.8667907714844,266.0980834960937,288.9496765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.102828979492188,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6046447753906,0.0,0.0,9.681424853624776e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.56695556640625,0.0,0.0,0.0001019500705297,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5688171386719,0.0,0.0,7.529996946686879e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5028991699219,0.0,0.0,0.0001019500923575,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3287658691406,0.0,0.0,0.000483606941998,290.1806335449219,294.1499938964844,266.15435791015625,265.18035888671875,266.8602600097656,266.1076965332031,288.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.08696174621582,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986022949219,0.0,0.0,9.678790956968442e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611267089844,0.0,0.0,0.0001019223273033,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,7.527948037022725e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974975585937,0.0,0.0,0.0001019223491312,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.324462890625,0.0,0.0,0.0004834753635805,290.1758728027344,294.1499938964844,266.1648254394531,265.19403076171875,266.8539123535156,266.117431640625,288.937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.071075439453125,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,7.523884414695203e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158569335937,0.0,0.0,0.0004832143604289,290.16632080078125,294.1499938964844,266.1858825683594,265.2216186523437,266.8417053222656,266.1371765136719,288.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.039287567138672,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58648681640625,0.0,0.0,9.673565364209936e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54949951171875,0.0,0.0,0.0001018673065118,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55133056640625,0.0,0.0,7.523884414695203e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4866638183594,0.0,0.0,0.0001018673283397,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3158569335937,0.0,0.0,0.0004832143604289,290.16632080078125,294.1499938964844,266.1858825683594,265.2216186523437,266.8417053222656,266.1371765136719,288.92584228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455196625651752e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.039287567138672,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,0.0001018128750729,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001018128969008,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0004829561803489,290.15673828125,294.1499938964844,266.2070007324219,265.2494812011719,266.8300476074219,266.1572265625,288.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.007545471191406,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.57440185546875,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5378723144531,0.0,0.0,0.0001018128750729,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5396728515625,0.0,0.0,7.519864448113367e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4758605957031,0.0,0.0,0.0001018128969008,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3072204589844,0.0,0.0,0.0004829561803489,290.15673828125,294.1499938964844,266.2070007324219,265.2494812011719,266.8300476074219,266.1572265625,288.9139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390793920260876e-09,0.001030151033774,-0.0236518885940313,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.007545471191406,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0001017592076095,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46502685546875,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,0.0004827015800401,290.14715576171875,294.1499938964844,266.2280578613281,265.2773742675781,266.81903076171875,266.1774597167969,288.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.975959777832031,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56231689453125,0.0,0.0,9.663300443207844e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262756347656,0.0,0.0,0.0001017592076095,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5280456542969,0.0,0.0,7.51590050640516e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46502685546875,0.0,0.0,0.0001017592294374,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2985534667969,0.0,0.0,0.0004827015800401,290.14715576171875,294.1499938964844,266.2280578613281,265.2773742675781,266.81903076171875,266.1774597167969,288.902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856083989143,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.975959777832031,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,7.511988951591775e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,0.0004824504139833,290.1375427246094,294.1499938964844,266.2489318847656,265.3051147460937,266.8085632324219,266.19781494140625,288.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.02332154661417,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.944589614868164,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5502624511719,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5146789550781,0.0,0.0,0.00010170625319,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5164489746094,0.0,0.0,7.511988951591775e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4542236328125,0.0,0.0,0.0001017062750179,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28985595703125,0.0,0.0,0.0004824504139833,290.1375427246094,294.1499938964844,266.2489318847656,265.3051147460937,266.8085632324219,266.19781494140625,288.8902282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264629063920893e-09,0.0010290722129866,-0.02332154661417,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.944589614868164,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.54425048828125,0.0,0.0,9.655790927354246e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5088806152344,0.0,0.0,0.0001016801325022,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,7.510059367632493e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4488220214844,0.0,0.0,0.0001016801470541,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2855224609375,0.0,0.0,0.0004823264898732,290.1327209472656,294.1499938964844,266.2592468261719,265.31890869140625,266.8035583496094,266.2079772949219,288.88433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.023240603506565,0.0,0.0,0.0,-0.009390365332365,60.0,-15.929032325744627,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5382385253906,0.0,0.0,9.65333019848913e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0001016542155412,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5048217773437,0.0,0.0,7.508145790779963e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44342041015625,0.0,0.0,0.000101654237369,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2811584472656,0.0,0.0,0.0004822035552933,290.1278991699219,294.1499938964844,266.2695007324219,265.33258056640625,266.7987060546875,266.2181396484375,288.87841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203052542261504e-09,0.001028545666486,-0.0231603160500526,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.913566589355469,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262145996094,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001016032183542,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.0004819615569431,290.1182556152344,294.1499938964844,266.2896423339844,265.3595275878906,266.7893981933594,266.2383117675781,288.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142685719609744e-09,0.001028029480949,-0.0230022501200437,0.0,0.0,0.0,-0.009345238097012,60.0,-15.882994651794434,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5262145996094,0.0,0.0,9.648485138313843e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.49151611328125,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4932556152344,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4326171875,0.0,0.0,0.0001016032183542,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2723999023437,0.0,0.0,0.0004819615569431,290.1182556152344,294.1499938964844,266.2896423339844,265.3595275878906,266.7893981933594,266.2383117675781,288.8666381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142685719609744e-09,0.001028029480949,-0.0230022501200437,0.0,0.0,0.0,-0.009345238097012,60.0,-15.882994651794434,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,9.643733937991784e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,0.0004817242443095,290.1085510253906,294.1499938964844,266.30926513671875,265.38580322265625,266.78057861328125,266.2582702636719,288.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472370654344,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.852896690368652,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.51422119140625,0.0,0.0,9.643733937991784e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47998046875,0.0,0.0,0.0001015531670418,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4816589355469,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4218139648437,0.0,0.0,0.0001015531888697,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2636413574219,0.0,0.0,0.0004817242443095,290.1085510253906,294.1499938964844,266.30926513671875,265.38580322265625,266.78057861328125,266.2582702636719,288.8548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472370654344,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.852896690368652,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0001015045636449,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0004814935964532,290.0988464355469,294.1499938964844,266.3282470703125,265.41119384765625,266.7723083496094,266.2778625488281,288.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025949765373298e-09,0.0010270312195643,-0.0226965844631195,0.0,0.0,0.0,-0.009287366643548,60.0,-15.823506355285645,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5022277832031,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4684143066406,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4700927734375,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,0.0001015045636449,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2548522949219,0.0,0.0,0.0004814935964532,290.0988464355469,294.1499938964844,266.3282470703125,265.41119384765625,266.7723083496094,266.2778625488281,288.8431091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025949765373298e-09,0.0010270312195643,-0.0226965844631195,0.0,0.0,0.0,-0.009287366643548,60.0,-15.823506355285645,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.0001014571244013,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,0.0004812686820514,290.0891418457031,294.1499938964844,266.346435546875,265.435546875,266.7644958496094,266.2970275878906,288.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969840870065582e-09,0.0010265514720231,-0.0225496646016836,0.0,0.0,0.0,-0.0092595517635345,60.0,-15.794742584228516,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4902648925781,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4568786621094,0.0,0.0,0.0001014571244013,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585266113281,0.0,0.0,7.493588782381266e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4001770019531,0.0,0.0,0.0001014571462292,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460327148437,0.0,0.0,0.0004812686820514,290.0891418457031,294.1499938964844,266.346435546875,265.435546875,266.7644958496094,266.2970275878906,288.83135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969840870065582e-09,0.0010265514720231,-0.0225496646016836,0.0,0.0,0.0,-0.0092595517635345,60.0,-15.794742584228516,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4842834472656,0.0,0.0,9.632429282646626e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4511108398437,0.0,0.0,0.0001014341250993,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4527587890625,0.0,0.0,7.491889846278355e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.394775390625,0.0,0.0,0.0001014341396512,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2416076660156,0.0,0.0,0.0004811595426872,290.0842590332031,294.1499938964844,266.3551940917969,265.4472961425781,266.7607727050781,266.3063659667969,288.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942620866037032e-09,0.0010263187577947,-0.0224783886224031,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.780720710754396,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4783020019531,0.0,0.0,9.630277781980112e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.44537353515625,0.0,0.0,0.0001014114677673,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4469909667969,0.0,0.0,7.490216376027092e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,0.0001014114823192,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2371826171875,0.0,0.0,0.0004810520913451,290.07940673828125,294.1499938964844,266.3637390136719,265.45867919921875,266.7571716308594,266.3155822753906,288.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.76689910888672,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,9.626129030948503e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001013677974697,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0004808448429685,290.06964111328125,294.1499938964844,266.3800354003906,265.4803771972656,266.7502746582031,266.3334045410156,288.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.740059852600098,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.46636962890625,0.0,0.0,9.626129030948503e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.433837890625,0.0,0.0,0.0001013677829178,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354553222656,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3785705566406,0.0,0.0,0.0001013677974697,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22833251953125,0.0,0.0,0.0004808448429685,290.06964111328125,294.1499938964844,266.3800354003906,265.4803771972656,266.7502746582031,266.3334045410156,288.8079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.740059852600098,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,9.622162178857252e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0001013260043691,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,7.483904482796788e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,0.000101326026197,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,0.0004806467040907,290.0598449707031,294.1499938964844,266.39520263671875,265.50048828125,266.7437744140625,266.3504943847656,288.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252335341647,8.814689422820265e-09,0.0010252248030155,-0.0221433956176042,0.0,0.0,0.0,-0.0091826366260647,60.0,-15.714211463928224,-0.0,-7.166466531316473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4544677734375,0.0,0.0,9.622162178857252e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223327636719,0.0,0.0,0.0001013260043691,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4239196777344,0.0,0.0,7.483904482796788e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3677673339844,0.0,0.0,0.000101326026197,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21942138671875,0.0,0.0,0.0004806467040907,290.0598449707031,294.1499938964844,266.39520263671875,265.50048828125,266.7437744140625,266.3504943847656,288.7963256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252335341647,8.814689422820265e-09,0.0010252248030155,-0.0221433956176042,0.0,0.0,0.0,-0.0091826366260647,60.0,-15.714211463928224,-0.0,-7.166466531316473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44256591796875,0.0,0.0,9.618438343750312e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41082763671875,0.0,0.0,0.0001012867869576,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,7.48100719647482e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0001012868087855,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0004804606724064,290.050048828125,294.1499938964844,266.4091186523437,265.518798828125,266.7376708984375,266.3666687011719,288.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248366743326,8.768282100390934e-09,0.0010248279431834,-0.0220218747854232,0.0,0.0,0.0,-0.009159630164504,60.0,-15.68958568572998,-0.0,-7.160919324178394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44256591796875,0.0,0.0,9.618438343750312e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.41082763671875,0.0,0.0,0.0001012867869576,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41241455078125,0.0,0.0,7.48100719647482e-05,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569641113281,0.0,0.0,0.0001012868087855,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21051025390625,0.0,0.0,0.0004804606724064,290.050048828125,294.1499938964844,266.4091186523437,265.518798828125,266.7376708984375,266.3666687011719,288.78466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248366743326,8.768282100390934e-09,0.0010248279431834,-0.0220218747854232,0.0,0.0,0.0,-0.009159630164504,60.0,-15.68958568572998,-0.0,-7.160919324178394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,9.614974987925962e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993530273437,0.0,0.0,0.000101250319858,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009094238281,0.0,0.0,7.47831363696605e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.0001012503344099,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,0.0004802876792382,290.04022216796875,294.1499938964844,266.42169189453125,265.53515625,266.7318725585937,266.3818664550781,288.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244676377624,8.725127287334544e-09,0.0010244589066132,-0.0219088681042194,0.0,0.0,0.0,-0.0091382358223199,60.0,-15.666276931762695,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4306640625,0.0,0.0,9.614974987925962e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993530273437,0.0,0.0,0.000101250319858,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4009094238281,0.0,0.0,7.47831363696605e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3461608886719,0.0,0.0,0.0001012503344099,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2015686035156,0.0,0.0,0.0004802876792382,290.04022216796875,294.1499938964844,266.42169189453125,265.53515625,266.7318725585937,266.3818664550781,288.7730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244676377624,8.725127287334544e-09,0.0010244589066132,-0.0219088681042194,0.0,0.0,0.0,-0.0091382358223199,60.0,-15.666276931762695,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247131347656,0.0,0.0,9.613356087356806e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.39361572265625,0.0,0.0,0.0001012332650134,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,7.477054896298796e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407592773437,0.0,0.0,0.0001012332868413,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19708251953125,0.0,0.0,0.0004802067996934,290.0352783203125,294.1499938964844,266.4273986816406,265.5425109863281,266.7290954589844,266.3890075683594,288.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242951102554,8.704951426352636e-09,0.0010242863791063,-0.0218560360372066,0.0,0.0,0.0,-0.0091282343491911,60.0,-15.655190467834473,-0.0,-7.153352754585286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,9.611818677512927e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.38787841796875,0.0,0.0,0.0001012170832837,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.389404296875,0.0,0.0,7.475859456462786e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3353576660156,0.0,0.0,0.0001012171051115,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925964355469,0.0,0.0,0.0004801300237886,290.0303649902344,294.1499938964844,266.4327697753906,265.54931640625,266.7264099121094,266.3958740234375,288.761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241313138976,8.685801411445482e-09,0.0010241226991638,-0.021805889904499,0.0,0.0,0.0,-0.0091187404468655,60.0,-15.644487380981444,-0.0,-7.151065517518873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40692138671875,0.0,0.0,9.609021799406035e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,0.0001011876302072,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,7.473683945136145e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001011876447591,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,0.0004799903254024,290.0205078125,294.1499938964844,266.4422302246094,265.5611572265625,266.72125244140625,266.4086303710937,288.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238331742584,8.65094573754277e-09,0.0010238245595246,-0.0217146165668964,0.0,0.0,0.0,-0.0091014616191387,60.0,-15.624342918395996,-0.0,-7.14690315817279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.40692138671875,0.0,0.0,9.609021799406035e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3764038085937,0.0,0.0,0.0001011876302072,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3778991699219,0.0,0.0,7.473683945136145e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3245544433594,0.0,0.0,0.0001011876447591,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.18359375,0.0,0.0,0.0004799903254024,290.0205078125,294.1499938964844,266.4422302246094,265.5611572265625,266.72125244140625,266.4086303710937,288.7498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238331742584,8.65094573754277e-09,0.0010238245595246,-0.0217146165668964,0.0,0.0,0.0,-0.0091014616191387,60.0,-15.624342918395996,-0.0,-7.14690315817279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,9.606609091861174e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,0.0001011622225632,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,7.471807475667447e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001011622371152,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745910644531,0.0,0.0,0.0004798698064405,290.0106201171875,294.1499938964844,266.45001220703125,265.5704650878906,266.7162780761719,266.4201354980469,288.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235761292278,8.620880898035921e-09,0.001023567514494,-0.0216358862817287,0.0,0.0,0.0,-0.0090865567326545,60.0,-15.60582160949707,-0.0,-7.143314206814466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
