time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.39508056640625,0.0,0.0,9.606609091861174e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.36492919921875,0.0,0.0,0.0001011622225632,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3664245605469,0.0,0.0,7.471807475667447e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,0.0001011622371152,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1745910644531,0.0,0.0,0.0004798698064405,290.0106201171875,294.1499938964844,266.45001220703125,265.5704650878906,266.7162780761719,266.4201354980469,288.73834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235761292278,8.620880898035921e-09,0.001023567514494,-0.0216358862817287,0.0,0.0,0.0,-0.0090865567326545,60.0,-15.60582160949707,-0.0,-7.143314206814466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,9.604656224837528e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534851074219,0.0,0.0,0.0001011416534311,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,7.470288255717605e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.0001011416752589,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0004797722504008,290.0007019042969,294.1499938964844,266.455810546875,265.5771484375,266.7115478515625,266.4301452636719,288.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233679786324,8.596542144800878e-09,0.0010233593638986,-0.0215721502900123,0.0,0.0,0.0,-0.0090744905173778,60.0,-15.589356422424316,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,9.604656224837528e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3534851074219,0.0,0.0,0.0001011416534311,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3549499511719,0.0,0.0,7.470288255717605e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.0001011416752589,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1655578613281,0.0,0.0,0.0004797722504008,290.0007019042969,294.1499938964844,266.455810546875,265.5771484375,266.7115478515625,266.4301452636719,288.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233679786324,8.596542144800878e-09,0.0010233593638986,-0.0215721502900123,0.0,0.0,0.0,-0.0090744905173778,60.0,-15.589356422424316,-0.0,-7.14040950811068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,9.603302169125528e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,0.0001011273998301,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,7.469235424650833e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.000101127414382,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0004797046130988,289.99078369140625,294.1499938964844,266.4595642089844,265.5813293457031,266.7069702148437,266.4385070800781,288.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232236236333,8.579670307540255e-09,0.0010232151253148,-0.0215279702097177,0.0,0.0,0.0,-0.0090661263093352,60.0,-15.57514476776123,-0.0,-7.138395829997536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37139892578125,0.0,0.0,9.603302169125528e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3420104980469,0.0,0.0,0.0001011273998301,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3434753417969,0.0,0.0,7.469235424650833e-05,290.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2921447753906,0.0,0.0,0.000101127414382,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1564636230469,0.0,0.0,0.0004797046130988,289.99078369140625,294.1499938964844,266.4595642089844,265.5813293457031,266.7069702148437,266.4385070800781,288.7153015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232236236333,8.579670307540255e-09,0.0010232151253148,-0.0215279702097177,0.0,0.0,0.0,-0.0090661263093352,60.0,-15.57514476776123,-0.0,-7.138395829997536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.365478515625,0.0,0.0,9.602927457308395e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3363037109375,0.0,0.0,0.0001011234489851,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3377380371094,0.0,0.0,7.468943658750504e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,0.000101123470813,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1519470214844,0.0,0.0,0.0004796858993358,289.9858093261719,294.1499938964844,266.460693359375,265.58251953125,266.7047424316406,266.4419860839844,288.70953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.574996712695793e-09,0.0010231750784441,-0.0215157307684421,0.0,0.0,0.0,-0.0090638101100921,60.0,-15.569047927856444,-0.0,-7.137838053949963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595886230469,0.0,0.0,9.602911450201644e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.33056640625,0.0,0.0,0.000101123288914,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3320007324219,0.0,0.0,7.46893128962256e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.28131103515625,0.0,0.0,0.000101123303466,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1473693847656,0.0,0.0,0.0004796851135324,289.9808349609375,294.1499938964844,266.4613342285156,265.5830993652344,266.7025146484375,266.44500732421875,288.70379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231819469481,8.5747986489082e-09,0.0010231733322143,-0.0215152129530906,0.0,0.0,0.0,-0.0090637113898992,60.0,-15.563738822937012,-0.0,-7.137814606039683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,9.604063961887732e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191223144531,0.0,0.0,0.0001011354179354,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,7.469827687600628e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.0001011354397633,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,0.0004797426809091,289.9708557128906,294.1499938964844,266.4611511230469,265.5825500488281,266.6981506347656,266.4498596191406,288.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233046486973,8.589150723992134e-09,0.0010232960339635,-0.0215527955442667,0.0,0.0,0.0,-0.0090708257630467,60.0,-15.555462837219238,-0.0,-7.139527014032866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3477478027344,0.0,0.0,9.604063961887732e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3191223144531,0.0,0.0,0.0001011354179354,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.320556640625,0.0,0.0,7.469827687600628e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2705078125,0.0,0.0,0.0001011354397633,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1382751464844,0.0,0.0,0.0004797426809091,289.9708557128906,294.1499938964844,266.4611511230469,265.5825500488281,266.6981506347656,266.4498596191406,288.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233046486973,8.589150723992134e-09,0.0010232960339635,-0.0215527955442667,0.0,0.0,0.0,-0.0090708257630467,60.0,-15.555462837219238,-0.0,-7.139527014032866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,9.607280662748964e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,0.0001011692875181,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,7.472329161828384e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.000101169309346,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,0.0004799033340532,289.9608459472656,294.1499938964844,266.45904541015625,265.5797424316406,266.69384765625,266.452880859375,288.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236472589895,8.629218228861646e-09,0.0010236385278403,-0.0216577183455228,0.0,0.0,0.0,-0.0090906890109181,60.0,-15.551525115966797,-0.0,-7.14430896664453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3359680175781,0.0,0.0,9.607280662748964e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.30767822265625,0.0,0.0,0.0001011692875181,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30908203125,0.0,0.0,7.472329161828384e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596740722656,0.0,0.0,0.000101169309346,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1291198730469,0.0,0.0,0.0004799033340532,289.9608459472656,294.1499938964844,266.45904541015625,265.5797424316406,266.69384765625,266.452880859375,288.6808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236472589895,8.629218228861646e-09,0.0010236385278403,-0.0216577183455228,0.0,0.0,0.0,-0.0090906890109181,60.0,-15.551525115966797,-0.0,-7.14430896664453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,9.613214206183328e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001012317734421,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,7.47694430174306e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.000101231787994,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0004801997274626,289.9508361816406,294.1499938964844,266.4551086425781,265.5747985839844,266.6895446777344,266.4540405273437,288.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242792777717,8.703140430554868e-09,0.0010242705466225,-0.0218512956053018,0.0,0.0,0.0,-0.0091273346915841,60.0,-15.552694320678713,-0.0,-7.153136039050878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241577148437,0.0,0.0,9.613214206183328e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962341308594,0.0,0.0,0.0001012317734421,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.297607421875,0.0,0.0,7.47694430174306e-05,290.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.24884033203125,0.0,0.0,0.000101231787994,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0004801997274626,289.9508361816406,294.1499938964844,266.4551086425781,265.5747985839844,266.6895446777344,266.4540405273437,288.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242792777717,8.703140430554868e-09,0.0010242705466225,-0.0218512956053018,0.0,0.0,0.0,-0.0091273346915841,60.0,-15.552694320678713,-0.0,-7.153136039050878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,9.622097422834486e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.0001013253204291,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,7.483853551093489e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,0.000101325334981,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0004806435026694,289.9407958984375,294.1499938964844,266.44940185546875,265.5678100585937,266.68524169921875,266.4531555175781,288.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252257343381,8.81381723161212e-09,0.0010252168867737,-0.0221411120146513,0.0,0.0,0.0,-0.0091822016984224,60.0,-15.560051918029783,-0.0,-7.166362081534319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3123474121094,0.0,0.0,9.622097422834486e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2847900390625,0.0,0.0,0.0001013253204291,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2861328125,0.0,0.0,7.483853551093489e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.23797607421875,0.0,0.0,0.000101325334981,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107177734375,0.0,0.0,0.0004806435026694,289.9407958984375,294.1499938964844,266.44940185546875,265.5678100585937,266.68524169921875,266.4531555175781,288.65802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252257343381,8.81381723161212e-09,0.0010252168867737,-0.0221411120146513,0.0,0.0,0.0,-0.0091822016984224,60.0,-15.560051918029783,-0.0,-7.166362081534319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3064270019531,0.0,0.0,9.627589315641671e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.279052734375,0.0,0.0,0.0001013831497402,290.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,7.488125265808776e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2325439453125,0.0,0.0,0.0001013831642922,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1061096191406,0.0,0.0,0.0004809178062714,289.93572998046875,294.1499938964844,266.4458923339844,265.5635681152344,266.6830749511719,266.4521179199219,288.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258107213303,8.882236279816881e-09,0.0010258018737658,-0.0223202724009752,0.0,0.0,0.0,-0.0092161195352673,60.0,-15.565699577331545,-0.0,-7.17454469167933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.300537109375,0.0,0.0,9.6340874733869e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2733154296875,0.0,0.0,0.0001014515873976,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.274658203125,0.0,0.0,7.493179145967588e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22711181640625,0.0,0.0,0.0001014516019495,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0004812424303963,289.9306945800781,294.1499938964844,266.44195556640625,265.5588684082031,266.6808776855469,266.4505310058594,288.6466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265030432492,8.963200848199904e-09,0.0010264940792694,-0.0225322786718606,0.0,0.0,0.0,-0.0092562567442655,60.0,-15.573163032531738,-0.0,-7.18423294188142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,9.649514686316252e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,0.0001016140377032,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26318359375,0.0,0.0,7.505177927669138e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,0.0001016140522551,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,0.0004820130416192,289.92059326171875,294.1499938964844,266.4328308105469,265.5480651855469,266.67645263671875,266.44610595703125,288.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281467111781,9.155400881866171e-09,0.0010281375143676,-0.0230355449020862,0.0,0.0,0.0,-0.0093515375629067,60.0,-15.592555046081545,-0.0,-7.20725878977646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886962890625,0.0,0.0,9.649514686316252e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2618408203125,0.0,0.0,0.0001016140377032,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26318359375,0.0,0.0,7.505177927669138e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2162170410156,0.0,0.0,0.0001016140522551,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921936035156,0.0,0.0,0.0004820130416192,289.92059326171875,294.1499938964844,266.4328308105469,265.5480651855469,266.67645263671875,266.44610595703125,288.6352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281467111781,9.155400881866171e-09,0.0010281375143676,-0.0230355449020862,0.0,0.0,0.0,-0.0093515375629067,60.0,-15.592555046081545,-0.0,-7.20725878977646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,9.668277925811708e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,0.0001018116236082,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,7.519771315855905e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,0.0001018116381601,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0004829503013752,289.9104309082031,294.1499938964844,266.4220886230469,265.5354919433594,266.6719055175781,266.43975830078125,288.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301457950845,9.389172994644925e-09,0.0010301363654434,-0.0236476436257362,0.0,0.0,0.0,-0.0094674285501241,60.0,-15.6187105178833,-0.0,-7.235313859155212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27685546875,0.0,0.0,9.668277925811708e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2503356933594,0.0,0.0,0.0001018116236082,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25164794921875,0.0,0.0,7.519771315855905e-05,290.75762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.205322265625,0.0,0.0,0.0001018116381601,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0828857421875,0.0,0.0,0.0004829503013752,289.9104309082031,294.1499938964844,266.4220886230469,265.5354919433594,266.6719055175781,266.43975830078125,288.6238708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301457950845,9.389172994644925e-09,0.0010301363654434,-0.0236476436257362,0.0,0.0,0.0,-0.0094674285501241,60.0,-15.6187105178833,-0.0,-7.235313859155212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,9.689882426755504e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23883056640625,0.0,0.0,0.0001020391282509,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,7.536575139965862e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,0.0001020391428028,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0004840295005124,289.9002380371094,294.1499938964844,266.4097900390625,265.521240234375,266.6672058105469,266.431396484375,288.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032447675243,9.658344346519245e-09,0.0010324380127713,-0.0243523977696895,0.0,0.0,0.0,-0.0096008675172925,60.0,-15.65131950378418,-0.0,-7.267685475653708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,9.689882426755504e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23883056640625,0.0,0.0,0.0001020391282509,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2401428222656,0.0,0.0,7.536575139965862e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1943664550781,0.0,0.0,0.0001020391428028,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.073486328125,0.0,0.0,0.0004840295005124,289.9002380371094,294.1499938964844,266.4097900390625,265.521240234375,266.6672058105469,266.431396484375,288.61248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032447675243,9.658344346519245e-09,0.0010324380127713,-0.0243523977696895,0.0,0.0,0.0,-0.0096008675172925,60.0,-15.65131950378418,-0.0,-7.267685475653708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,9.714095358503982e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0001022941069095,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,7.555407501058653e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.0001022941214614,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,0.0004852389974985,289.8899841308594,294.1499938964844,266.3959655761719,265.50543212890625,266.662353515625,266.4212951660156,288.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350273223593,9.960016811305651e-09,0.0010350173106417,-0.0251422058790922,0.0,0.0,0.0,-0.0097504183650016,60.0,-15.689078330993652,-0.0,-7.30405105286991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2531433105469,0.0,0.0,9.714095358503982e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.227294921875,0.0,0.0,0.0001022941069095,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22857666015625,0.0,0.0,7.555407501058653e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.18341064453125,0.0,0.0,0.0001022941214614,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0640869140625,0.0,0.0,0.0004852389974985,289.8899841308594,294.1499938964844,266.3959655761719,265.50543212890625,266.662353515625,266.4212951660156,288.60113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350273223593,9.960016811305651e-09,0.0010350173106417,-0.0251422058790922,0.0,0.0,0.0,-0.0097504183650016,60.0,-15.689078330993652,-0.0,-7.30405105286991e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2471923828125,0.0,0.0,9.727027645567432e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2215270996094,0.0,0.0,0.0001024302910082,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2227783203125,0.0,0.0,7.5654657848645e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17791748046875,0.0,0.0,0.0001024303055601,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0593566894531,0.0,0.0,0.0004858849861193,289.8848571777344,294.1499938964844,266.38848876953125,265.4969482421875,266.65985107421875,266.4154357910156,288.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364052141085,1.0121143922958709e-08,0.0010363950859755,-0.0255640316754579,0.0,0.0,0.0,-0.0098302960395812,60.0,-15.710082054138184,-0.0,-7.323512107859642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412414550781,0.0,0.0,9.740402310853824e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2157287597656,0.0,0.0,0.0001025711244437,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21697998046875,0.0,0.0,7.575868221465498e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1723937988281,0.0,0.0,0.0001025711389956,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0546264648437,0.0,0.0,0.0004865530645474,289.87969970703125,294.1499938964844,266.38067626953125,265.4881286621094,266.65728759765625,266.4091491699219,288.5898132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378301376476,1.0287775076278647e-08,0.0010378198930993,-0.0260002557188272,0.0,0.0,0.0,-0.0099129015579819,60.0,-15.732105255126951,-0.0,-7.34366452093127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,9.768197924131528e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0001028638289426,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,7.597487274324521e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,0.0001028638434945,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,0.000487941520987,289.8693542480469,294.1499938964844,266.3639831542969,265.46942138671875,266.6520080566406,266.3952941894531,288.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0634089164796023e-08,0.0010407810332253,-0.0269068218767642,0.0,0.0,0.0,-0.0100845843553543,60.0,-15.778841018676758,-0.0,-7.385636280332619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.22930908203125,0.0,0.0,9.768197924131528e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2041320800781,0.0,0.0,0.0001028638289426,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20538330078125,0.0,0.0,7.597487274324521e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.161376953125,0.0,0.0,0.0001028638434945,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04510498046875,0.0,0.0,0.000487941520987,289.8693542480469,294.1499938964844,266.3639831542969,265.46942138671875,266.6520080566406,266.3952941894531,288.5784606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407917434349,1.0634089164796023e-08,0.0010407810332253,-0.0269068218767642,0.0,0.0,0.0,-0.0100845843553543,60.0,-15.778841018676758,-0.0,-7.385636280332619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,7.619797543156892e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0004893743898719,289.85894775390625,294.1499938964844,266.3459167480469,265.44940185546875,266.646484375,266.3796081542969,288.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.828670501708984,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.21734619140625,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1925048828125,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1937255859375,0.0,0.0,7.619797543156892e-05,290.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1502990722656,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0355224609375,0.0,0.0,0.0004893743898719,289.85894775390625,294.1499938964844,266.3459167480469,265.44940185546875,266.646484375,266.3796081542969,288.567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991479726385478e-08,0.0010438370518386,-0.027842316776514,0.0,0.0,0.0,-0.0102617582306265,60.0,-15.828670501708984,-0.0,-7.42907602102605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,9.82582350843586e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0001034706583595,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001034706656355,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004908200353384,289.8485107421875,294.1499938964844,266.3265991210937,265.4281921386719,266.64068603515625,266.3623046875,288.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352058848501656e-08,0.0010469201952219,-0.0287860818207263,0.0,0.0,0.0,-0.0104405116289854,60.0,-15.88035011291504,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,9.82582350843586e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18084716796875,0.0,0.0,0.0001034706583595,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820373535156,0.0,0.0,7.642307173227891e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13916015625,0.0,0.0,0.0001034706656355,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0004908200353384,289.8485107421875,294.1499938964844,266.3265991210937,265.4281921386719,266.64068603515625,266.3623046875,288.5558166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469316039234,1.1352058848501656e-08,0.0010469201952219,-0.0287860818207263,0.0,0.0,0.0,-0.0104405116289854,60.0,-15.88035011291504,-0.0,-7.473032326288377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.0001037727852235,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.0004922531661577,289.8380432128906,294.1499938964844,266.3059997558594,265.4058837890625,266.6346130371094,266.3436584472656,288.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.170950891804523e-08,0.0010499766794964,-0.0297215841710567,0.0,0.0,0.0,-0.0106177143752574,60.0,-15.93299388885498,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.193359375,0.0,0.0,9.854512609308586e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1691589355469,0.0,0.0,0.0001037727706716,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1703491210937,0.0,0.0,7.664621080039069e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1280212402344,0.0,0.0,0.0001037727852235,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0162048339844,0.0,0.0,0.0004922531661577,289.8380432128906,294.1499938964844,266.3059997558594,265.4058837890625,266.6346130371094,266.3436584472656,288.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499883210286,1.170950891804523e-08,0.0010499766794964,-0.0297215841710567,0.0,0.0,0.0,-0.0106177143752574,60.0,-15.93299388885498,-0.0,-7.516734967794036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1873474121094,0.0,0.0,9.868566849036142e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1632995605469,0.0,0.0,0.0001039207636495,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1644897460937,0.0,0.0,7.675552478758618e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1224365234375,0.0,0.0,0.0001039207782014,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0113525390625,0.0,0.0,0.000492955208756,289.832763671875,294.1499938964844,266.2952575683594,265.3943176269531,266.6314697265625,266.33367919921875,288.538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514858877286,1.1884615958024373e-08,0.0010514738969504,-0.0301798377186059,0.0,0.0,0.0,-0.0107045229524374,60.0,-15.959412574768066,-0.0,-7.538190516243048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1813049316406,0.0,0.0,9.88234969554469e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15740966796875,0.0,0.0,0.000104065897176,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1585998535156,0.0,0.0,7.686272147111595e-05,290.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1168518066406,0.0,0.0,0.0001040659117279,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,0.0004936436307616,289.8274841308594,294.1499938964844,266.28424072265625,265.3825378417969,266.62823486328125,266.3233947753906,288.5331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529543505981,1.2056332820975513e-08,0.0010529422434046,-0.0306292027235031,0.0,0.0,0.0,-0.0107896495610475,60.0,-15.985726356506348,-0.0,-7.559260239986544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,9.90863554761745e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456604003906,0.0,0.0,0.0001043427037075,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,7.706716860411689e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,0.0001043427182594,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,0.0004949566791765,289.8169250488281,294.1499938964844,266.2613220214844,265.3582458496094,266.62158203125,266.3018493652344,288.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557550704106,1.2383843284169416e-08,0.0010557427303865,-0.0314862094819545,0.0,0.0,0.0,-0.0109520107507705,60.0,-16.037569046020508,-0.0,-7.59952669682207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16925048828125,0.0,0.0,9.90863554761745e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1456604003906,0.0,0.0,0.0001043427037075,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1468505859375,0.0,0.0,7.706716860411689e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1056213378906,0.0,0.0,0.0001043427182594,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9967041015625,0.0,0.0,0.0004949566791765,289.8169250488281,294.1499938964844,266.2613220214844,265.3582458496094,266.62158203125,266.3018493652344,288.5218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557550704106,1.2383843284169416e-08,0.0010557427303865,-0.0314862094819545,0.0,0.0,0.0,-0.0109520107507705,60.0,-16.037569046020508,-0.0,-7.59952669682207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
