time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,9.932734246831389e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0001045964745571,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,7.725459727225825e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.000104596489109,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0004961604718118,289.8063049316406,294.1499938964844,266.2373352050781,265.3331298828125,266.61456298828125,266.27899169921875,288.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.2684096439841142e-08,0.0010583101538941,-0.0322718322277069,0.0,0.0,0.0,-0.0111008584499359,60.0,-16.087100982666016,-0.0,-7.636536736299605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1571655273437,0.0,0.0,9.932734246831389e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1338806152344,0.0,0.0,0.0001045964745571,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1350402832031,0.0,0.0,7.725459727225825e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0943603515625,0.0,0.0,0.000104596489109,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98687744140625,0.0,0.0,0.0004961604718118,289.8063049316406,294.1499938964844,266.2373352050781,265.3331298828125,266.61456298828125,266.27899169921875,288.510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583228431642,1.2684096439841142e-08,0.0010583101538941,-0.0322718322277069,0.0,0.0,0.0,-0.0111008584499359,60.0,-16.087100982666016,-0.0,-7.636536736299605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1450500488281,0.0,0.0,9.954077540896832e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,0.0001048212288878,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,7.742060552118346e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0001048212434398,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,0.0004972266033291,289.7956237792969,294.1499938964844,266.2123107910156,265.3072814941406,266.607177734375,266.2550048828125,288.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605969000607,1.295001794687778e-08,0.00106058397796,-0.0329675748944282,0.0,0.0,0.0,-0.0112326871603727,60.0,-16.13351821899414,-0.0,-7.669389390230209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1450500488281,0.0,0.0,9.954077540896832e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,0.0001048212288878,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,7.742060552118346e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0830993652344,0.0,0.0,0.0001048212434398,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,0.0004972266033291,289.7956237792969,294.1499938964844,266.2123107910156,265.3072814941406,266.607177734375,266.2550048828125,288.4991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605969000607,1.295001794687778e-08,0.00106058397796,-0.0329675748944282,0.0,0.0,0.0,-0.0112326871603727,60.0,-16.13351821899414,-0.0,-7.669389390230209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,9.972215775633232e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,0.0001050122373271,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,7.756167906336486e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,0.000105012251879,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,0.0004981326637789,289.784912109375,294.1499938964844,266.18634033203125,265.28076171875,266.5994567871094,266.22998046875,288.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625296272337,1.3176014057592056e-08,0.0010625164723023,-0.0335588231682777,0.0,0.0,0.0,-0.0113447234034538,60.0,-16.175884246826172,-0.0,-7.697364878822557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1329345703125,0.0,0.0,9.972215775633232e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1102600097656,0.0,0.0,0.0001050122373271,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,7.756167906336486e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,0.000105012251879,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,0.0004981326637789,289.784912109375,294.1499938964844,266.18634033203125,265.28076171875,266.5994567871094,266.22998046875,288.4878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625296272337,1.3176014057592056e-08,0.0010625164723023,-0.0335588231682777,0.0,0.0,0.0,-0.0113447234034538,60.0,-16.175884246826172,-0.0,-7.697364878822557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1268615722656,0.0,0.0,9.980106551665811e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1043395996094,0.0,0.0,0.0001050953287631,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10546875,0.0,0.0,7.76230517658405e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.06610107421875,0.0,0.0,0.000105095343315,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9621276855469,0.0,0.0,0.000498526787851,289.779541015625,294.1499938964844,266.1730041503906,265.2673034667969,266.595458984375,266.21710205078125,288.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633703786879,1.3274323862333404e-08,0.0010633571073412,-0.0338160097599029,0.0,0.0,0.0,-0.0113934595137834,60.0,-16.195449829101562,-0.0,-7.70955068674084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12078857421875,0.0,0.0,9.987175144487992e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0984191894531,0.0,0.0,0.0001051697690854,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0995483398437,0.0,0.0,7.767802890157327e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0604553222656,0.0,0.0,0.0001051697763614,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571533203125,0.0,0.0,0.0004988799337297,289.774169921875,294.1499938964844,266.159423828125,265.2536926269531,266.59136962890625,266.2039794921875,288.4764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641235858201,1.3362394746252448e-08,0.0010641101980581,-0.0340464040637016,0.0,0.0,0.0,-0.0114371199160814,60.0,-16.21388053894043,-0.0,-7.720474570760416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,9.99896801658906e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876770019531,0.0,0.0,7.776974962325767e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,0.0004994689952582,289.7633972167969,294.1499938964844,266.13165283203125,265.22613525390625,266.5828857421875,266.1771240234375,288.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.3509326102223442e-08,0.0010653666686266,-0.034430768340826,0.0,0.0,0.0,-0.0115099605172872,60.0,-16.247465133666992,-0.0,-7.738717755501058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.108642578125,0.0,0.0,9.99896801658906e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865783691406,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0876770019531,0.0,0.0,7.776974962325767e-05,290.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0491027832031,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,0.0004994689952582,289.7633972167969,294.1499938964844,266.13165283203125,265.22613525390625,266.5828857421875,266.1771240234375,288.465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653801728039,1.3509326102223442e-08,0.0010653666686266,-0.034430768340826,0.0,0.0,0.0,-0.0115099605172872,60.0,-16.247465133666992,-0.0,-7.738717755501058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0001000764095806,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,0.000105385275674,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758056640625,0.0,0.0,7.783720502629876e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0001053852902259,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,0.0004999022348783,289.75262451171875,294.1499938964844,266.10308837890625,265.1982116699219,266.57403564453125,266.14947509765625,288.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663042776286,1.3617378336050482e-08,0.001066290657036,-0.0347134135663509,0.0,0.0,0.0,-0.0115635273978114,60.0,-16.276493072509766,-0.0,-7.752147013206925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09649658203125,0.0,0.0,0.0001000764095806,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,0.000105385275674,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0758056640625,0.0,0.0,7.783720502629876e-05,290.890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377502441406,0.0,0.0,0.0001053852902259,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371643066406,0.0,0.0,0.0004999022348783,289.75262451171875,294.1499938964844,266.10308837890625,265.1982116699219,266.57403564453125,266.14947509765625,288.4537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663042776286,1.3617378336050482e-08,0.001066290657036,-0.0347134135663509,0.0,0.0,0.0,-0.0115635273978114,60.0,-16.276493072509766,-0.0,-7.752147013206925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.000100136086985,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001054481253959,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,7.788362563587725e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001054481326718,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0005002003163099,289.7417907714844,294.1499938964844,266.0737609863281,265.16998291015625,266.5647888183594,266.12109375,288.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669401381164,1.3691732192455676e-08,0.0010669265175238,-0.0349079072475433,0.0,0.0,0.0,-0.0116003882139921,60.0,-16.30146598815918,-0.0,-7.761395437455576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,0.000100136086985,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0628662109375,0.0,0.0,0.0001054481253959,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639343261719,0.0,0.0,7.788362563587725e-05,290.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263671875,0.0,0.0,0.0001054481326718,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9271240234375,0.0,0.0,0.0005002003163099,289.7417907714844,294.1499938964844,266.0737609863281,265.16998291015625,266.5647888183594,266.12109375,288.4423217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669401381164,1.3691732192455676e-08,0.0010669265175238,-0.0349079072475433,0.0,0.0,0.0,-0.0116003882139921,60.0,-16.30146598815918,-0.0,-7.761395437455576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,0.0001001707860268,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,0.0001054846579791,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,7.791061216266826e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.000105484672531,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91705322265625,0.0,0.0,0.0005003736587241,289.73095703125,294.1499938964844,266.0437316894531,265.1415405273437,266.5552062988281,266.092041015625,288.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673098731786,1.3734958059785642e-08,0.0010672961361706,-0.0350209772586822,0.0,0.0,0.0,-0.0116218170151114,60.0,-16.322797775268555,-0.0,-7.76677424596528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722045898437,0.0,0.0,0.0001001707860268,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0509948730469,0.0,0.0,0.0001054846579791,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05206298828125,0.0,0.0,7.791061216266826e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0149841308594,0.0,0.0,0.000105484672531,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.91705322265625,0.0,0.0,0.0005003736587241,289.73095703125,294.1499938964844,266.0437316894531,265.1415405273437,266.5552062988281,266.092041015625,288.430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673098731786,1.3734958059785642e-08,0.0010672961361706,-0.0350209772586822,0.0,0.0,0.0,-0.0116218170151114,60.0,-16.322797775268555,-0.0,-7.76677424596528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661315917969,0.0,0.0,0.0001001799828372,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450744628906,0.0,0.0,0.0001054943495546,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0461120605469,0.0,0.0,7.7917764429003e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00927734375,0.0,0.0,0.0001054943641065,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120178222656,0.0,0.0,0.0005004195845685,289.7255249023437,294.1499938964844,266.0284729003906,265.1272888183594,266.5502319335937,266.0772399902344,288.4252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674080112949,1.374642000229187e-08,0.0010673941578716,-0.0350509546697139,0.0,0.0,0.0,-0.0116274990141391,60.0,-16.33205223083496,-0.0,-7.76820030523595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,0.000100184144685,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03912353515625,0.0,0.0,0.0001054987296811,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0401611328125,0.0,0.0,7.792100223014131e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.00360107421875,0.0,0.0,0.000105498744233,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9069519042969,0.0,0.0,0.0005004403647035,289.7200927734375,294.1499938964844,266.0130615234375,265.1130065917969,266.545166015625,266.06231689453125,288.41949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674522491171,1.3751598082478722e-08,0.0010674385121092,-0.0350644998252391,0.0,0.0,0.0,-0.0116300666704773,60.0,-16.340578079223633,-0.0,-7.768844767497286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,0.0001001796699711,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001054940221365,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,7.791752432240173e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001054940366884,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.0005004180711694,289.709228515625,294.1499938964844,265.9818115234375,265.0844421386719,266.5347900390625,266.03204345703125,288.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674046352505,1.3746022986538264e-08,0.0010673908982425,-0.035049919039011,0.0,0.0,0.0,-0.0116273025050759,60.0,-16.355798721313477,-0.0,-7.768151277787183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04791259765625,0.0,0.0,0.0001001796699711,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0272827148437,0.0,0.0,0.0001054940221365,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0282897949219,0.0,0.0,7.791752432240173e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9922180175781,0.0,0.0,0.0001054940366884,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.0005004180711694,289.709228515625,294.1499938964844,265.9818115234375,265.0844421386719,266.5347900390625,266.03204345703125,288.4080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674046352505,1.3746022986538264e-08,0.0010673908982425,-0.035049919039011,0.0,0.0,0.0,-0.0116273025050759,60.0,-16.355798721313477,-0.0,-7.768151277787183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.0001001614509732,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0001054748281603,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,7.79033507569693e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,0.0001054748427122,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,0.0005003270343877,289.6983642578125,294.1499938964844,265.95001220703125,265.0559387207031,266.52398681640625,266.0011901855469,288.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672104544937,1.3723309599811271e-08,0.0010671967174857,-0.0349905081093311,0.0,0.0,0.0,-0.0116160428151488,60.0,-16.368709564208984,-0.0,-7.765324028241596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0357971191406,0.0,0.0,0.0001001614509732,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.0001054748281603,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01641845703125,0.0,0.0,7.79033507569693e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808044433594,0.0,0.0,0.0001054748427122,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88671875,0.0,0.0,0.0005003270343877,289.6983642578125,294.1499938964844,265.95001220703125,265.0559387207031,266.52398681640625,266.0011901855469,288.3965759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672104544937,1.3723309599811271e-08,0.0010671967174857,-0.0349905081093311,0.0,0.0,0.0,-0.0116160428151488,60.0,-16.368709564208984,-0.0,-7.765324028241596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00457763671875,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0005001919344067,289.6874694824219,294.1499938964844,265.917236328125,265.0271911621094,266.51275634765625,265.9696655273437,288.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689607669675752e-08,0.0010669085895642,-0.034902349114418,0.0,0.0,0.0,-0.0115993358194828,60.0,-16.380197525024414,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.023681640625,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.00457763671875,0.0,0.0,7.78823159635067e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96942138671875,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8765869140625,0.0,0.0,0.0005001919344067,289.6874694824219,294.1499938964844,265.917236328125,265.0271911621094,266.51275634765625,265.9696655273437,288.3851013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689607669675752e-08,0.0010669085895642,-0.034902349114418,0.0,0.0,0.0,-0.0115993358194828,60.0,-16.380197525024414,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.000500044261571,289.6765441894531,294.1499938964844,265.8830261230469,264.997802734375,266.5010986328125,265.937255859375,288.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.365276691700501e-08,0.0010665935697034,-0.0348059833049774,0.0,0.0,0.0,-0.0115810725837945,60.0,-16.391685485839844,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0115661621094,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9917297363281,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9927062988281,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9580383300781,0.0,0.0,0.0001054152307915,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8664245605469,0.0,0.0,0.000500044261571,289.6765441894531,294.1499938964844,265.8830261230469,264.997802734375,266.5010986328125,265.937255859375,288.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.365276691700501e-08,0.0010665935697034,-0.0348059833049774,0.0,0.0,0.0,-0.0115810725837945,60.0,-16.391685485839844,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0055236816406,0.0,0.0,0.0001000900374492,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0001053996311384,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,0.0001053996456903,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.861328125,0.0,0.0,0.0004999703378416,289.6711120605469,294.1499938964844,265.8653564453125,264.9828186035156,266.4951171875,265.9206237792969,288.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634323003941518e-08,0.0010664358269423,-0.034757737070322,0.0,0.0,0.0,-0.011571928858757,60.0,-16.397668838500977,-0.0,-7.754254482961187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9994812011719,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9798889160156,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808654785156,0.0,0.0,7.783678302075714e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466552734375,0.0,0.0,0.0001053847154253,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8562316894531,0.0,0.0,0.0004998994991183,289.6656494140625,294.1499938964844,265.8473205566406,264.9676818847656,266.489013671875,265.9036865234375,288.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616653582460005e-08,0.0010662847198545,-0.0347115211188793,0.0,0.0,0.0,-0.0115631697699427,60.0,-16.403949737548828,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690246582031,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460388183594,0.0,0.0,0.0004997700452804,289.6547241210937,294.1499938964844,265.8101501464844,264.9367370605469,266.4764709472656,265.8689270019531,288.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584356750584448e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.417497634887695,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98736572265625,0.0,0.0,0.0001000499396468,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9680480957031,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690246582031,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93524169921875,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460388183594,0.0,0.0,0.0004997700452804,289.6547241210937,294.1499938964844,265.8101501464844,264.9367370605469,266.4764709472656,265.8689270019531,288.3505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584356750584448e-08,0.0010660085827112,-0.0346270352602005,0.0,0.0,0.0,-0.0115471584722399,60.0,-16.417497634887695,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.000105335500848,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571838378906,0.0,0.0,7.780043961247429e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9238586425781,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0004996661446057,289.643798828125,294.1499938964844,265.7714538574219,264.9049072265625,266.46343994140625,265.8326721191406,288.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.355843171069182e-08,0.0010657869279384,-0.0345592200756073,0.0,0.0,0.0,-0.0115343062207102,60.0,-16.432844161987305,-0.0,-7.74481918597303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9753112792969,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.000105335500848,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571838378906,0.0,0.0,7.780043961247429e-05,290.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9238586425781,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358154296875,0.0,0.0,0.0004996661446057,289.643798828125,294.1499938964844,265.7714538574219,264.9049072265625,266.46343994140625,265.8326721191406,288.33905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658004321157,1.355843171069182e-08,0.0010657869279384,-0.0345592200756073,0.0,0.0,0.0,-0.0115343062207102,60.0,-16.432844161987305,-0.0,-7.74481918597303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,0.0004995912895537,289.6328430175781,294.1499938964844,265.7312316894531,264.8721008300781,266.449951171875,265.79510498046875,288.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45001220703125,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,0.0001000141637632,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9444274902344,0.0,0.0,0.0001053197338478,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9453430175781,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9124755859375,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255920410156,0.0,0.0,0.0004995912895537,289.6328430175781,294.1499938964844,265.7312316894531,264.8721008300781,266.449951171875,265.79510498046875,288.3275146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45001220703125,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90106201171875,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,0.0004995543276891,289.62188720703125,294.1499938964844,265.689453125,264.83819580078125,266.4359130859375,265.7558288574219,288.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530537579242718e-08,0.001065548392944,-0.0344862528145313,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.46961784362793,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.951171875,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9326171875,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9335327148437,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90106201171875,0.0,0.0,0.0001053119485732,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8153686523437,0.0,0.0,0.0004995543276891,289.62188720703125,294.1499938964844,265.689453125,264.83819580078125,266.4359130859375,265.7558288574219,288.3159484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530537579242718e-08,0.001065548392944,-0.0344862528145313,0.0,0.0,0.0,-0.0115204779431223,60.0,-16.46961784362793,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.94512939453125,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9266967773437,0.0,0.0,0.0001053104133461,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276123046875,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8953857421875,0.0,0.0,0.0001053104206221,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8102111816406,0.0,0.0,0.0004995471099391,289.61639404296875,294.1499938964844,265.66796875,264.8208312988281,266.4286804199219,265.7357177734375,288.3101501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528731024337048e-08,0.0010655327932909,-0.0344815291464328,0.0,0.0,0.0,-0.0115195820108056,60.0,-16.480133056640625,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9391174316406,0.0,0.0,0.0001000064003164,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9207763671875,0.0,0.0,0.0001053115556715,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.92169189453125,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896789550781,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8050842285156,0.0,0.0,0.0004995525232516,289.6109313964844,294.1499938964844,265.6460876464844,264.8031921386719,266.4213256835937,265.7151184082031,288.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530081943713412e-08,0.001065544434823,-0.0344850607216358,0.0,0.0,0.0,-0.0115202516317367,60.0,-16.491369247436523,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782958984375,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,0.0004995894851163,289.5999450683594,294.1499938964844,265.60113525390625,264.7669372558594,266.4062194824219,265.6729431152344,288.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539291465747285e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.01152481790632,60.0,-16.515336990356445,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
