time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92706298828125,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9089660644531,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9098815917969,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782958984375,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7947998046875,0.0,0.0,0.0004995894851163,289.5999450683594,294.1499938964844,265.60113525390625,264.7669372558594,266.4062194824219,265.6729431152344,288.2927551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539291465747285e-08,0.0010656231315806,-0.0345091521739959,0.0,0.0,0.0,-0.01152481790632,60.0,-16.515336990356445,-0.0,-7.74244099943644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0004996645147912,289.5889587402344,294.1499938964844,265.5545654296875,264.7293701171875,266.3905334472656,265.6290283203125,288.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54194450378418,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9150085449219,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8971862792969,0.0,0.0,0.0001053351661539,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86688232421875,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7845153808594,0.0,0.0,0.0004996645147912,289.5889587402344,294.1499938964844,265.5545654296875,264.7293701171875,266.3905334472656,265.6290283203125,288.2811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54194450378418,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742004394531,0.0,0.0,0.000499781104736,289.57794189453125,294.1499938964844,265.50634765625,264.6903991699219,266.3741760253906,265.5832824707031,288.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.571218490600586,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9029541015625,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.0001053597443387,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88623046875,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85546875,0.0,0.0,0.0001053597516147,291.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7742004394531,0.0,0.0,0.000499781104736,289.57794189453125,294.1499938964844,265.50634765625,264.6903991699219,266.3741760253906,265.5832824707031,288.26953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.571218490600586,-0.0,-7.748381136707394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735656738281,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84405517578125,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0004999311640858,289.5669250488281,294.1499938964844,265.4564819335937,264.64996337890625,266.3572692871094,265.5361022949219,288.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.602508544921875,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89093017578125,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8735656738281,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8744201660156,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.84405517578125,0.0,0.0,0.0001053913874784,291.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76385498046875,0.0,0.0,0.0004999311640858,289.5669250488281,294.1499938964844,265.4564819335937,264.64996337890625,266.3572692871094,265.5361022949219,288.2579040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663652792572,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.602508544921875,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8848876953125,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8676452636719,0.0,0.0,0.0001054104359354,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684997558594,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8383483886719,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7586669921875,0.0,0.0,0.0005000215605832,289.5614013671875,294.1499938964844,265.430908203125,264.6291809082031,266.3485412597656,265.51177978515625,288.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.364705504158792e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.619298934936523,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788757324219,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8617553710937,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8625793457031,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7535095214844,0.0,0.0,0.0005001192912459,289.5558776855469,294.1499938964844,265.4049072265625,264.60797119140625,266.33966064453125,265.487060546875,288.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.636581420898438,-0.0,-7.758868747487213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85076904296875,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,0.0001054785388987,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0005003446131013,289.5448303222656,294.1499938964844,265.3516540527344,264.5643615722656,266.32135009765625,265.4361877441406,288.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727618153325238e-08,0.0010672332718968,-0.0350017771124839,0.0,0.0,0.0,-0.0116181783378124,60.0,-16.673128128051758,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8668518066406,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8499450683594,0.0,0.0,0.0001054785243468,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.85076904296875,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,0.0001054785388987,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431030273437,0.0,0.0,0.0005003446131013,289.5448303222656,294.1499938964844,265.3516540527344,264.5643615722656,266.32135009765625,265.4361877441406,288.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727618153325238e-08,0.0010672332718968,-0.0350017771124839,0.0,0.0,0.0,-0.0116181783378124,60.0,-16.673128128051758,-0.0,-7.765860488007092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381042480469,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097839355469,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.000500600435771,289.53375244140625,294.1499938964844,265.2966613769531,264.51904296875,266.3024597167969,265.38385009765625,288.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791429331888594e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.71169662475586,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.85479736328125,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8381042480469,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8389587402344,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8097839355469,0.0,0.0,0.0001055324682965,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73272705078125,0.0,0.0,0.000500600435771,289.53375244140625,294.1499938964844,265.2966613769531,264.51904296875,266.3024597167969,265.38385009765625,288.2228698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791429331888594e-08,0.0010677789105102,-0.0351686887443065,0.0,0.0,0.0,-0.0116498116403818,60.0,-16.71169662475586,-0.0,-7.773803645250157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427734375,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,7.799138256814331e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79833984375,0.0,0.0,0.0001055940301739,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0005008924636058,289.5226745605469,294.1499938964844,265.2398986816406,264.4718933105469,266.2827453613281,265.3294677734375,288.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864259962304004e-08,0.0010684016160666,-0.035359188914299,0.0,0.0,0.0,-0.0116859162226319,60.0,-16.753082275390625,-0.0,-7.782875144357605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8427734375,0.0,0.0,0.0001002746357698,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,0.000105594022898,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8271179199219,0.0,0.0,7.799138256814331e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79833984375,0.0,0.0,0.0001055940301739,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0005008924636058,289.5226745605469,294.1499938964844,265.2398986816406,264.4718933105469,266.2827453613281,265.3294677734375,288.211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684154694899,1.3864259962304004e-08,0.0010684016160666,-0.035359188914299,0.0,0.0,0.0,-0.0116859162226319,60.0,-16.753082275390625,-0.0,-7.782875144357605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118530273437,0.0,0.0,0.0005012162146158,289.5115966796875,294.1499938964844,265.181396484375,264.42291259765625,266.26239013671875,265.2734680175781,288.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.7966251373291,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8307189941406,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8144836425781,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8152770996094,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118530273437,0.0,0.0,0.0005012162146158,289.5115966796875,294.1499938964844,265.181396484375,264.42291259765625,266.26239013671875,265.2734680175781,288.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.7966251373291,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82470703125,0.0,0.0,0.0001003748402581,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8085632324219,0.0,0.0,0.0001056995461112,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8093566894531,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811584472656,0.0,0.0,0.0001056995533872,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,0.000501392991282,289.5060119628906,294.1499938964844,265.1514892578125,264.3976745605469,266.2518615722656,265.24462890625,288.1935729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.81951332092285,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81866455078125,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8026428222656,0.0,0.0,0.0001057381086866,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034362792969,0.0,0.0,7.809780072420835e-05,290.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7754211425781,0.0,0.0,0.0001057381159625,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013854980469,0.0,0.0,0.0005015759379602,289.5004577636719,294.1499938964844,265.12109375,264.3719787597656,266.2412109375,265.2154541015625,288.1877136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.842851638793945,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908020019531,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915954589844,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908874511719,0.0,0.0,0.0005019737291149,289.48931884765625,294.1499938964844,265.0589904785156,264.3190002441406,266.21923828125,265.1555480957031,288.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.89163589477539,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.806640625,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7908020019531,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915954589844,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7639465332031,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6908874511719,0.0,0.0,0.0005019737291149,289.48931884765625,294.1499938964844,265.0589904785156,264.3190002441406,266.21923828125,265.1555480957031,288.17596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707216570153,1.4133956227624369e-08,0.0010707075707614,-0.0360645875334739,0.0,0.0,0.0,-0.0118196159601211,60.0,-16.89163589477539,-0.0,-7.816511526925751e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945861816406,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.0005024093552492,289.4781799316406,294.1499938964844,264.9950256347656,264.2639465332031,266.1965637207031,265.093994140625,288.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.94277572631836,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7945861816406,0.0,0.0,0.0001005783051368,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7789611816406,0.0,0.0,0.0001059138012351,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7797241210937,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.75244140625,0.0,0.0,0.0001059138085111,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68035888671875,0.0,0.0,0.0005024093552492,289.4781799316406,294.1499938964844,264.9950256347656,264.2639465332031,266.1965637207031,265.093994140625,288.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716508841142,1.4242609758241542e-08,0.0010716365650296,-0.0363487601280212,0.0,0.0,0.0,-0.011873479001224,60.0,-16.94277572631836,-0.0,-7.830083603721506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76788330078125,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,0.0005028906161896,289.4670104980469,294.1499938964844,264.9292297363281,264.20672607421875,266.17303466796875,265.0303649902344,288.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-16.997007369995117,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7825012207031,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7671203613281,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76788330078125,0.0,0.0,7.830250251572579e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.740966796875,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698303222656,0.0,0.0,0.0005028906161896,289.4670104980469,294.1499938964844,264.9292297363281,264.20672607421875,266.17303466796875,265.0303649902344,288.1523742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726773180067,1.4362649736199272e-08,0.0010726629989221,-0.0366627015173435,0.0,0.0,0.0,-0.0119329877197742,60.0,-16.997007369995117,-0.0,-7.845090976843495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001007820901577,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,0.000106128398329,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,7.83860741648823e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,0.0001061284056049,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,0.0005034272908233,289.455810546875,294.1499938964844,264.8615417480469,264.1472473144531,266.1485595703125,264.9646301269531,288.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738220298662,1.4496517763973316e-08,0.0010738075943663,-0.0370127968490123,0.0,0.0,0.0,-0.0119993509724736,60.0,-17.054502487182617,-0.0,-7.861844864009981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704467773437,0.0,0.0,0.0001007820901577,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7552490234375,0.0,0.0,0.000106128398329,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7560119628906,0.0,0.0,7.83860741648823e-05,290.8376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7294311523437,0.0,0.0,0.0001061284056049,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6592712402344,0.0,0.0,0.0005034272908233,289.455810546875,294.1499938964844,264.8615417480469,264.1472473144531,266.1485595703125,264.9646301269531,288.1405639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738220298662,1.4496517763973316e-08,0.0010738075943663,-0.0370127968490123,0.0,0.0,0.0,-0.0119993509724736,60.0,-17.054502487182617,-0.0,-7.861844864009981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.764404296875,0.0,0.0,0.0001008392428047,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.74932861328125,0.0,0.0,0.0001061885777744,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75006103515625,0.0,0.0,7.843052298994735e-05,290.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7236633300781,0.0,0.0,0.0001061885850504,291.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6539611816406,0.0,0.0,0.0005037127411924,289.4501953125,294.1499938964844,264.8269958496094,264.1166381835937,266.1360168457031,264.9311218261719,288.1346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744308819994,1.4567718586988576e-08,0.0010744163300842,-0.0371989980340004,0.0,0.0,0.0,-0.0120346490293741,60.0,-17.084243774414062,-0.0,-7.870762885886506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.75836181640625,0.0,0.0,0.0001009003972285,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7433776855469,0.0,0.0,0.0001062529772752,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7441101074219,0.0,0.0,7.847808592487127e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178955078125,0.0,0.0,0.0001062529845512,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0005040182732045,289.444580078125,294.1499938964844,264.7919921875,264.08544921875,266.1232604980469,264.8970642089844,288.12872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750824585556,1.4643918078149909e-08,0.0010750677902251,-0.0373982675373554,0.0,0.0,0.0,-0.0120724234730005,60.0,-17.11496925354004,-0.0,-7.880312580255122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0001010332634905,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001063928939402,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,7.858142635086551e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0001063929012161,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,0.0005046819569543,289.433349609375,294.1499938964844,264.7204895019531,264.0212707519531,266.0971374511719,264.8275756835937,288.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764980688691,1.4809464765619396e-08,0.0010764832841232,-0.0378311686217784,0.0,0.0,0.0,-0.0121544916182756,60.0,-17.178970336914062,-0.0,-7.901079612793185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.74627685546875,0.0,0.0,0.0001010332634905,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7314758300781,0.0,0.0,0.0001063928939402,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322082519531,0.0,0.0,7.858142635086551e-05,290.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.70635986328125,0.0,0.0,0.0001063929012161,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6380615234375,0.0,0.0,0.0005046819569543,289.433349609375,294.1499938964844,264.7204895019531,264.0212707519531,266.0971374511719,264.8275756835937,288.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764980688691,1.4809464765619396e-08,0.0010764832841232,-0.0378311686217784,0.0,0.0,0.0,-0.0121544916182756,60.0,-17.178970336914062,-0.0,-7.901079612793185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,0.0001011821659631,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.0001065496981027,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,7.869724504416808e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0001065497053787,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,0.0005054257926531,289.42205810546875,294.1499938964844,264.64703369140625,263.95465087890625,266.07012939453125,264.7559814453125,288.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780845768749,1.4994991914818456e-08,0.0010780695592984,-0.0383162945508956,0.0,0.0,0.0,-0.0122464643791317,60.0,-17.24721908569336,-0.0,-7.924385414526115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.73419189453125,0.0,0.0,0.0001011821659631,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7196044921875,0.0,0.0,0.0001065496981027,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7203063964844,0.0,0.0,7.869724504416808e-05,290.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6947937011719,0.0,0.0,0.0001065497053787,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6274108886719,0.0,0.0,0.0005054257926531,289.42205810546875,294.1499938964844,264.64703369140625,263.95465087890625,266.07012939453125,264.7559814453125,288.10498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780845768749,1.4994991914818456e-08,0.0010780695592984,-0.0383162945508956,0.0,0.0,0.0,-0.0122464643791317,60.0,-17.24721908569336,-0.0,-7.924385414526115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,0.000101350582554,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076721191406,0.0,0.0,0.0001067270422936,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,7.882822683313861e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,0.0001067270495695,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61669921875,0.0,0.0,0.0005062670097686,289.4107666015625,294.1499938964844,264.5716552734375,263.8854675292969,266.0420837402344,264.68212890625,288.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798788862302,1.520482584282945e-08,0.0010798636358231,-0.0388649515807628,0.0,0.0,0.0,-0.0123504875227808,60.0,-17.320222854614258,-0.0,-7.950786340416016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220764160156,0.0,0.0,0.000101350582554,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7076721191406,0.0,0.0,0.0001067270422936,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7083740234375,0.0,0.0,7.882822683313861e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6832275390625,0.0,0.0,0.0001067270495695,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.61669921875,0.0,0.0,0.0005062670097686,289.4107666015625,294.1499938964844,264.5716552734375,263.8854675292969,266.0420837402344,264.68212890625,288.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798788862302,1.520482584282945e-08,0.0010798636358231,-0.0388649515807628,0.0,0.0,0.0,-0.0123504875227808,60.0,-17.320222854614258,-0.0,-7.950786340416016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0001015412053675,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,0.0001069277786882,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,7.897649629740044e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0001069277932401,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,0.0005072192288935,289.3994445800781,294.1499938964844,264.4942626953125,263.813720703125,266.0130920410156,264.60614013671875,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819098679348,1.5442342515825658e-08,0.001081894384697,-0.0394859462976455,0.0,0.0,0.0,-0.0124682337045669,60.0,-17.398155212402344,-0.0,-7.980722216416326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0001015412053675,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957397460937,0.0,0.0,0.0001069277786882,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6964416503906,0.0,0.0,7.897649629740044e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716003417969,0.0,0.0,0.0001069277932401,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6059875488281,0.0,0.0,0.0005072192288935,289.3994445800781,294.1499938964844,264.4942626953125,263.813720703125,266.0130920410156,264.60614013671875,288.0811462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819098679348,1.5442342515825658e-08,0.001081894384697,-0.0394859462976455,0.0,0.0,0.0,-0.0124682337045669,60.0,-17.398155212402344,-0.0,-7.980722216416326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.703857421875,0.0,0.0,0.0001016469177557,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.68975830078125,0.0,0.0,0.0001070391008397,290.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6904602050781,0.0,0.0,7.905871461844072e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658020019531,0.0,0.0,0.0001070391081157,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6006164550781,0.0,0.0,0.0005077472887933,289.3937683105469,294.1499938964844,264.454833984375,263.77685546875,265.9981689453125,264.5672302246094,288.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830360697582,1.5574052270039832e-08,0.0010830205865204,-0.0398302897810936,0.0,0.0,0.0,-0.0125335277989506,60.0,-17.439504623413086,-0.0,-7.99734749534764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6977844238281,0.0,0.0,0.0001017580580082,290.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.68377685546875,0.0,0.0,0.0001071561346179,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,7.914515299489722e-05,290.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65997314453125,0.0,0.0,0.0001071561418939,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5952453613281,0.0,0.0,0.0005083024734631,289.3880920410156,294.1499938964844,264.4148864746094,263.73931884765625,265.9830322265625,264.5278625488281,288.0691833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842202464118,1.5712529943812115e-08,0.0010842045303434,-0.0401923097670078,0.0,0.0,0.0,-0.0126021765172481,60.0,-17.48203468322754,-0.0,-8.014845320758469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
