time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4406433105469,0.0,0.0,0.0001169720781035,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4301147460937,0.0,0.0,0.0001231772330356,290.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4306335449219,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4122619628906,0.0,0.0,0.0001231772330356,291.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3637084960937,0.0,0.0,0.0005842996179126,289.14501953125,294.1499938964844,262.2642517089844,261.65447998046875,265.07958984375,262.3424377441406,287.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.62479591369629,-0.0,-1.0590611765337601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509826660156,0.0,0.0,0.0005882310215383,289.1317138671875,294.1499938964844,262.1442565917969,261.53765869140625,265.0159606933594,262.2196044921875,287.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87149810791016,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266967773437,0.0,0.0,0.0001177591038867,290.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163513183594,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4168701171875,0.0,0.0,9.159041655948386e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987731933594,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509826660156,0.0,0.0,0.0005882310215383,289.1317138671875,294.1499938964844,262.1442565917969,261.53765869140625,265.0159606933594,262.2196044921875,287.80633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87149810791016,-0.0,-1.0733603517110168e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024963378906,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,0.0005917515954934,289.1183166503906,294.1499938964844,262.02520751953125,261.4217834472656,264.95068359375,262.09796142578125,287.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.102203369140625,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,0.000118463889521,290.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4024963378906,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851928710937,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.338134765625,0.0,0.0,0.0005917515954934,289.1183166503906,294.1499938964844,262.02520751953125,261.4217834472656,264.95068359375,262.09796142578125,287.7928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622160138562,3.6530256153355374e-08,0.0012621795758605,-0.0943624526262283,0.0,0.0,0.0,-0.0229222439229488,60.0,-22.102203369140625,-0.0,-1.086246754766762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,0.0005949336336925,289.1048583984375,294.1499938964844,261.9073486328125,261.3070983886719,264.8837280273437,261.97772216796875,287.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.318777084350582,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3985900878906,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3885803222656,0.0,0.0,0.0001254189992323,290.26690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3890686035156,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3715209960937,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3252258300781,0.0,0.0,0.0005949336336925,289.1048583984375,294.1499938964844,261.9073486328125,261.3070983886719,264.8837280273437,261.97772216796875,287.779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732417752644324e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.318777084350582,-0.0,-1.097960264928588e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3844299316406,0.0,0.0,0.0001196558732772,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,9.306567517342046e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122253417969,0.0,0.0,0.0005977057735435,289.09130859375,294.1499938964844,261.791015625,261.19390869140625,264.8153076171875,261.8591613769531,287.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.80158233781458e-08,0.0012748786248266,-0.0982027053833007,0.0,0.0,0.0,-0.0236586835235357,60.0,-22.52089500427246,-0.0,-1.1082158835051817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3844299316406,0.0,0.0,0.0001196558732772,290.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.37457275390625,0.0,0.0,0.000126003389596,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37506103515625,0.0,0.0,9.306567517342046e-05,290.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3577880859375,0.0,0.0,0.0001260034041479,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122253417969,0.0,0.0,0.0005977057735435,289.09130859375,294.1499938964844,261.791015625,261.19390869140625,264.8153076171875,261.8591613769531,287.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749166926369,3.80158233781458e-08,0.0012748786248266,-0.0982027053833007,0.0,0.0,0.0,-0.0236586835235357,60.0,-22.52089500427246,-0.0,-1.1082158835051817e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3773498535156,0.0,0.0,0.0001199024263769,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3675537109375,0.0,0.0,0.0001262630248675,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680419921875,0.0,0.0,9.325744031229988e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,0.0001262630394194,291.4547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056945800781,0.0,0.0,0.0005989373312331,289.0845031738281,294.1499938964844,261.7335205078125,261.1379699707031,264.7806091308594,261.800537109375,287.7586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775438372045,3.8323108242366295e-08,0.0012775054201483,-0.098996527493,0.0,0.0,0.0,-0.0238110143691301,60.0,-22.61616325378418,-0.0,-1.1127875154670626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3702392578125,0.0,0.0,0.0001201258928631,290.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3605041503906,0.0,0.0,0.0001264983438886,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3609924316406,0.0,0.0,9.343124838778748e-05,290.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.343994140625,0.0,0.0,0.0001264983584405,291.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29913330078125,0.0,0.0,0.0006000535795465,289.0776672363281,294.1499938964844,261.676513671875,261.0824890136719,264.7455749511719,261.742431640625,287.7517395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799248797819,3.8601612573074824e-08,0.001279886229895,-0.0997158512473106,0.0,0.0,0.0,-0.0239490792155265,60.0,-22.70711898803711,-0.0,-1.1169391456178348e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,0.000120515054732,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,0.0001269081549253,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,9.373392822453752e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,0.0001269081549253,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.000601997540798,289.06402587890625,294.1499938964844,261.5640869140625,260.97314453125,264.6745910644531,261.6279296875,287.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128407147713,3.908663259721834e-08,0.0012840323615819,-0.1009681895375251,0.0,0.0,0.0,-0.0241895169019699,60.0,-22.87627220153809,-0.0,-1.1241875341738705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35595703125,0.0,0.0,0.000120515054732,290.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3464050292969,0.0,0.0,0.0001269081549253,290.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3468933105469,0.0,0.0,9.373392822453752e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3301696777344,0.0,0.0,0.0001269081549253,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2860107421875,0.0,0.0,0.000601997540798,289.06402587890625,294.1499938964844,261.5640869140625,260.97314453125,264.6745910644531,261.6279296875,287.7377319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128407147713,3.908663259721834e-08,0.0012840323615819,-0.1009681895375251,0.0,0.0,0.0,-0.0241895169019699,60.0,-22.87627220153809,-0.0,-1.1241875341738705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,0.0001208339599543,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.332275390625,0.0,0.0,0.0001272439840249,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.398197289556264e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162841796875,0.0,0.0,0.0001272439840249,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728271484375,0.0,0.0,0.0006035905680619,289.05029296875,294.1499938964844,261.4540710449219,260.8661804199219,264.6025085449219,261.515869140625,287.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874694075435,3.948409244003415e-08,0.0012874299427494,-0.1019941121339798,0.0,0.0,0.0,-0.0243865512311458,60.0,-23.02964973449707,-0.0,-1.1301448665790305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3416748046875,0.0,0.0,0.0001208339599543,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.332275390625,0.0,0.0,0.0001272439840249,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3327331542969,0.0,0.0,9.398197289556264e-05,290.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3162841796875,0.0,0.0,0.0001272439840249,291.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2728271484375,0.0,0.0,0.0006035905680619,289.05029296875,294.1499938964844,261.4540710449219,260.8661804199219,264.6025085449219,261.515869140625,287.7236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874694075435,3.948409244003415e-08,0.0012874299427494,-0.1019941121339798,0.0,0.0,0.0,-0.0243865512311458,60.0,-23.02964973449707,-0.0,-1.1301448665790305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273620605469,0.0,0.0,0.0001210917835123,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,0.0001275154791073,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,9.418249828740954e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,0.0001275154936593,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,0.0006048784707672,289.0365600585937,294.1499938964844,261.3467102050781,260.7618408203125,264.5294189453125,261.406494140625,287.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290216576308,3.9805421181426937e-08,0.0012901767622679,-0.102823294699192,0.0,0.0,0.0,-0.024545844644308,60.0,-23.168590545654297,-0.0,-1.1349726491971525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3273620605469,0.0,0.0,0.0001210917835123,290.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180847167969,0.0,0.0,0.0001275154791073,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.31854248046875,0.0,0.0,9.418249828740954e-05,290.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3023681640625,0.0,0.0,0.0001275154936593,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2596130371094,0.0,0.0,0.0006048784707672,289.0365600585937,294.1499938964844,261.3467102050781,260.7618408203125,264.5294189453125,261.406494140625,287.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290216576308,3.9805421181426937e-08,0.0012901767622679,-0.102823294699192,0.0,0.0,0.0,-0.024545844644308,60.0,-23.168590545654297,-0.0,-1.1349726491971525e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,0.0001212944480357,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30389404296875,0.0,0.0,0.0001277288974961,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,9.43401246331632e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001277288974961,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,0.0006058908184058,289.02276611328125,294.1499938964844,261.2423400878906,260.66046142578125,264.4554748535156,261.30010986328125,287.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923759641125,4.005799780770759e-08,0.0012923359172418,-0.1034749150276184,0.0,0.0,0.0,-0.0246710535138845,60.0,-23.29405403137207,-0.0,-1.1387746212676582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3130187988281,0.0,0.0,0.0001212944480357,290.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30389404296875,0.0,0.0,0.0001277288974961,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3043518066406,0.0,0.0,9.43401246331632e-05,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2884216308594,0.0,0.0,0.0001277288974961,291.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2463684082031,0.0,0.0,0.0006058908184058,289.02276611328125,294.1499938964844,261.2423400878906,260.66046142578125,264.4554748535156,261.30010986328125,287.6949768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923759641125,4.005799780770759e-08,0.0012923359172418,-0.1034749150276184,0.0,0.0,0.0,-0.0246710535138845,60.0,-23.29405403137207,-0.0,-1.1387746212676582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.30584716796875,0.0,0.0,0.0001213780415127,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2967834472656,0.0,0.0,0.0001278169220313,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2972412109375,0.0,0.0,9.440514259040356e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2814636230469,0.0,0.0,0.0001278169220313,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2397155761719,0.0,0.0,0.0006063083419576,289.015869140625,294.1499938964844,261.1913452148437,260.6109313964844,264.4182434082031,261.2480163574219,287.687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932666577398,4.016217758362473e-08,0.0012932264944538,-0.1037436500191688,0.0,0.0,0.0,-0.0247226990759372,60.0,-23.35221672058105,-0.0,-1.140344636496593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.29864501953125,0.0,0.0,0.0001214478834299,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2897033691406,0.0,0.0,0.0001278904674109,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2901306152344,0.0,0.0,9.445946488995104e-05,290.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.27447509765625,0.0,0.0,0.0001278904674109,291.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,0.0006066572386771,289.0089416503906,294.1499938964844,261.1412353515625,260.5622863769531,264.3807983398437,261.19683837890625,287.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940107844769,4.0249219068755344e-08,0.0012939706211909,-0.1039681583642959,0.0,0.0,0.0,-0.0247658472508192,60.0,-23.40700912475586,-0.0,-1.1416572220923626e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,0.0001215532756759,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0001280014548683,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,9.454143582843244e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.260498046875,0.0,0.0,0.0001280014548683,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,0.0006071836687624,288.9951171875,294.1499938964844,261.043701171875,260.4676208496094,264.3055419921875,261.09698486328125,287.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951338430866,4.038056289346059e-08,0.0012950934469699,-0.1043069139122963,0.0,0.0,0.0,-0.0248309597373008,60.0,-23.50800514221192,-0.0,-1.143639352108039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2843017578125,0.0,0.0,0.0001215532756759,290.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2754821777344,0.0,0.0,0.0001280014548683,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2759094238281,0.0,0.0,9.454143582843244e-05,290.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.260498046875,0.0,0.0,0.0001280014548683,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,0.0006071836687624,288.9951171875,294.1499938964844,261.043701171875,260.4676208496094,264.3055419921875,261.09698486328125,287.6658020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951338430866,4.038056289346059e-08,0.0012950934469699,-0.1043069139122963,0.0,0.0,0.0,-0.0248309597373008,60.0,-23.50800514221192,-0.0,-1.143639352108039e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,0.0001216114324051,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,0.0001280626893276,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616577148437,0.0,0.0,9.458667045691982e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.0001280627038795,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,0.000607474183198,288.9812927246094,294.1499938964844,260.95001220703125,260.37677001953125,264.2297668457031,261.0011291503906,287.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957535218447,4.0453034699794443e-08,0.0012957130093127,-0.1044938191771507,0.0,0.0,0.0,-0.0248668864369392,60.0,-23.59567642211914,-0.0,-1.1447338010839304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2699279785156,0.0,0.0,0.0001216114324051,290.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.26123046875,0.0,0.0,0.0001280626893276,290.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2616577148437,0.0,0.0,9.458667045691982e-05,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464904785156,0.0,0.0,0.0001280627038795,291.38836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064208984375,0.0,0.0,0.000607474183198,288.9812927246094,294.1499938964844,260.95001220703125,260.37677001953125,264.2297668457031,261.0011291503906,287.6510314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957535218447,4.0453034699794443e-08,0.0012957130093127,-0.1044938191771507,0.0,0.0,0.0,-0.0248668864369392,60.0,-23.59567642211914,-0.0,-1.1447338010839304e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.000121633085655,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470092773437,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,9.460350702283904e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19305419921875,0.0,0.0,0.0006075823912397,288.9674377441406,294.1499938964844,260.8588562011719,260.2884826660156,264.1535949707031,260.90850830078125,287.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.67255210876465,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25555419921875,0.0,0.0,0.000121633085655,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470092773437,0.0,0.0,0.0001280854921787,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2474365234375,0.0,0.0,9.460350702283904e-05,290.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325134277344,0.0,0.0,0.0001280855067307,291.38104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19305419921875,0.0,0.0,0.0006075823912397,288.9674377441406,294.1499938964844,260.8588562011719,260.2884826660156,264.1535949707031,260.90850830078125,287.6361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.0480010454757576e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.67255210876465,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411804199219,0.0,0.0,0.0001216325035784,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,0.0001280848809983,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331848144531,0.0,0.0,9.460305591346696e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.218505859375,0.0,0.0,0.0001280848955502,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,0.0006075794808566,288.9535522460937,294.1499938964844,260.768798828125,260.2012939453125,264.0770874023437,260.8177490234375,287.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959778541699,4.047927149031239e-08,0.0012959374580532,-0.1045614778995513,0.0,0.0,0.0,-0.0248798932880163,60.0,-23.741775512695312,-0.0,-1.1451300707676637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2411804199219,0.0,0.0,0.0001216325035784,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2327575683594,0.0,0.0,0.0001280848809983,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2331848144531,0.0,0.0,9.460305591346696e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.218505859375,0.0,0.0,0.0001280848955502,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1796875,0.0,0.0,0.0006075794808566,288.9535522460937,294.1499938964844,260.768798828125,260.2012939453125,264.0770874023437,260.8177490234375,287.6210632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959778541699,4.047927149031239e-08,0.0012959374580532,-0.1045614778995513,0.0,0.0,0.0,-0.0248798932880163,60.0,-23.741775512695312,-0.0,-1.1451300707676637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2339782714844,0.0,0.0,0.0001216247474076,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.22564697265625,0.0,0.0,0.0001280767173739,290.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.22607421875,0.0,0.0,9.459703142056242e-05,290.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.21148681640625,0.0,0.0,0.0001280767319258,291.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730041503906,0.0,0.0,0.0006075407145544,288.9466247558594,294.1499938964844,260.7241516113281,260.1581115722656,264.0386962890625,260.7727966308594,287.613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958953157067,4.046960100367869e-08,0.0012958548031747,-0.1045365408062934,0.0,0.0,0.0,-0.0248751007020473,60.0,-23.774532318115234,-0.0,-1.1449839831811914e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.226806640625,0.0,0.0,0.0001216119053424,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2185363769531,0.0,0.0,0.0001280631840927,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2189636230469,0.0,0.0,9.458703425480051e-05,290.44097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044982910156,0.0,0.0,0.0001280631986446,291.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16632080078125,0.0,0.0,0.0006074765697121,288.939697265625,294.1499938964844,260.6797790527344,260.1152038574219,264.0002746582031,260.7281494140625,287.6059265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957584112882,4.0453581817700985e-08,0.0012957178987562,-0.1044952273368835,0.0,0.0,0.0,-0.024867158383131,60.0,-23.805883407592773,-0.0,-1.1447420433796653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21246337890625,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047119140625,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529235839844,0.0,0.0,0.0006072768010199,288.92584228515625,294.1499938964844,260.5918884277344,260.0302429199219,263.9232482910156,260.6396789550781,287.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666452169418,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.864953994750977,-0.0,-1.1439890101883068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21246337890625,0.0,0.0,0.0001215719094034,290.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2043151855469,0.0,0.0,0.00012802107085,290.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2047119140625,0.0,0.0,9.45559295359999e-05,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1529235839844,0.0,0.0,0.0006072768010199,288.92584228515625,294.1499938964844,260.5918884277344,260.0302429199219,263.9232482910156,260.6396789550781,287.59063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372303393269e-08,0.0012952918186783,-0.1043666452169418,0.0,0.0,0.0,-0.0248424429446458,60.0,-23.864953994750977,-0.0,-1.1439890101883068e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,0.0001215132433571,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,0.0001279592979699,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,9.451030200580136e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.176513671875,0.0,0.0,0.0001279593125218,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395263671875,0.0,0.0,0.0006069837836548,288.9119567871094,294.1499938964844,260.505126953125,259.9464416503906,263.8459777832031,260.55242919921875,287.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947070645168,4.033059397556826e-08,0.0012946667848154,-0.1041780412197113,0.0,0.0,0.0,-0.0248061902821064,60.0,-23.91888236999512,-0.0,-1.1428850399397561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1980895996094,0.0,0.0,0.0001215132433571,290.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1900939941406,0.0,0.0,0.0001279592979699,290.07940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19049072265625,0.0,0.0,9.451030200580136e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.176513671875,0.0,0.0,0.0001279593125218,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1395263671875,0.0,0.0,0.0006069837836548,288.9119567871094,294.1499938964844,260.505126953125,259.9464416503906,263.8459777832031,260.55242919921875,287.5752258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947070645168,4.033059397556826e-08,0.0012946667848154,-0.1041780412197113,0.0,0.0,0.0,-0.0248061902821064,60.0,-23.91888236999512,-0.0,-1.1428850399397561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.000121439450595,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,0.0001278815907426,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625061035156,0.0,0.0,0.0001278815907426,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,0.0006066150963306,288.8980712890625,294.1499938964844,260.41949462890625,259.86376953125,263.7685852050781,260.4661865234375,287.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.02386000075694e-08,0.0012938805157318,-0.1039407700300216,0.0,0.0,0.0,-0.0247605871409177,60.0,-23.968902587890625,-0.0,-1.1414970657597225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1837463378906,0.0,0.0,0.000121439450595,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1758728027344,0.0,0.0,0.0001278815907426,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.17626953125,0.0,0.0,9.445290197618306e-05,290.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1625061035156,0.0,0.0,0.0001278815907426,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1261291503906,0.0,0.0,0.0006066150963306,288.8980712890625,294.1499938964844,260.41949462890625,259.86376953125,263.7685852050781,260.4661865234375,287.5597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939206790179,4.02386000075694e-08,0.0012938805157318,-0.1039407700300216,0.0,0.0,0.0,-0.0247605871409177,60.0,-23.968902587890625,-0.0,-1.1414970657597225e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16943359375,0.0,0.0,0.0001213493887917,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,0.000127786755911,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620788574219,0.0,0.0,9.438285633223133e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,0.000127786755911,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,0.0006061652675271,288.8842163085937,294.1499938964844,260.3349914550781,259.78228759765625,263.6910705566406,260.3812866210937,287.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129296106752,4.0126341360746665e-08,0.001292920904234,-0.1036512181162834,0.0,0.0,0.0,-0.0247049387544393,60.0,-24.01391792297364,-0.0,-1.1398044819088684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.16943359375,0.0,0.0,0.0001213493887917,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.16168212890625,0.0,0.0,0.000127786755911,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620788574219,0.0,0.0,9.438285633223133e-05,290.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1485290527344,0.0,0.0,0.000127786755911,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1127319335937,0.0,0.0,0.0006061652675271,288.8842163085937,294.1499938964844,260.3349914550781,259.78228759765625,263.6910705566406,260.3812866210937,287.5440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00129296106752,4.0126341360746665e-08,0.001292920904234,-0.1036512181162834,0.0,0.0,0.0,-0.0247049387544393,60.0,-24.01391792297364,-0.0,-1.1398044819088684e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
