time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1622619628906,0.0,0.0,0.000121300065075,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1545715332031,0.0,0.0,0.0001277348055737,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15496826171875,0.0,0.0,9.434449020773172e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1415405273437,0.0,0.0,0.0001277348201256,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10601806640625,0.0,0.0,0.0006059188744984,288.8772888183594,294.1499938964844,260.2931823730469,259.7419738769531,263.6522827148437,260.33917236328125,287.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924355687573,4.006485809782134e-08,0.0012923955218866,-0.1034926101565361,0.0,0.0,0.0,-0.0246744584292173,60.0,-24.035181045532227,-0.0,-1.138877934181437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1551208496094,0.0,0.0,0.0001212465358548,290.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1474914550781,0.0,0.0,0.000127678446006,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1478576660156,0.0,0.0,9.430285717826337e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1345520019531,0.0,0.0,0.000127678446006,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0993347167969,0.0,0.0,0.0006056514685042,288.8703308105469,294.1499938964844,260.2516784667969,259.7019348144531,263.61346435546875,260.2974548339844,287.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918651336804,3.999813458221979e-08,0.0012918250868096,-0.1033204868435859,0.0,0.0,0.0,-0.0246413815766572,60.0,-24.055259704589844,-0.0,-1.137872942535978e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14080810546875,0.0,0.0,0.0001211315175169,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0001275573304155,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336975097656,0.0,0.0,9.42134065553546e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,0.0001275573304155,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,0.000605076958891,288.8564758300781,294.1499938964844,260.1695556640625,259.6227722167969,263.53582763671875,260.2147521972656,287.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906396295875,3.9854771927139154e-08,0.0012905996991321,-0.1029506251215934,0.0,0.0,0.0,-0.0245703142136335,60.0,-24.093042373657227,-0.0,-1.1357150242474745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14080810546875,0.0,0.0,0.0001211315175169,290.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13330078125,0.0,0.0,0.0001275573304155,290.0513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336975097656,0.0,0.0,9.42134065553546e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1205749511719,0.0,0.0,0.0001275573304155,291.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0859069824219,0.0,0.0,0.000605076958891,288.8564758300781,294.1499938964844,260.1695556640625,259.6227722167969,263.53582763671875,260.2147521972656,287.5125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906396295875,3.9854771927139154e-08,0.0012905996991321,-0.1029506251215934,0.0,0.0,0.0,-0.0245703142136335,60.0,-24.093042373657227,-0.0,-1.1357150242474745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,0.0001210057089338,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.119140625,0.0,0.0,0.0001274248352274,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195068359375,0.0,0.0,9.411555220140144e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,0.0001274248497793,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.072509765625,0.0,0.0,0.0006044484907761,288.8426208496094,294.1499938964844,260.088623046875,259.5448303222656,263.45819091796875,260.1333312988281,287.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969795159264322e-08,0.0012892592931166,-0.1025459915399551,0.0,0.0,0.0,-0.0244925748556852,60.0,-24.1269588470459,-0.0,-1.1333568750160341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.12652587890625,0.0,0.0,0.0001210057089338,290.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.119140625,0.0,0.0,0.0001274248352274,290.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1195068359375,0.0,0.0,9.411555220140144e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1065979003906,0.0,0.0,0.0001274248497793,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.072509765625,0.0,0.0,0.0006044484907761,288.8426208496094,294.1499938964844,260.088623046875,259.5448303222656,263.45819091796875,260.1333312988281,287.49664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892989907413,3.969795159264322e-08,0.0012892592931166,-0.1025459915399551,0.0,0.0,0.0,-0.0244925748556852,60.0,-24.1269588470459,-0.0,-1.1333568750160341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,0.0001208700268762,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,0.0001272819645237,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053466796875,0.0,0.0,9.401002171216533e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,0.0001272819645237,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05908203125,0.0,0.0,0.0006037707207724,288.8287658691406,294.1499938964844,260.0089111328125,259.4680480957031,263.38055419921875,260.0532531738281,287.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878532288596,3.9528835316104967e-08,0.0012878137640655,-0.1021095812320709,0.0,0.0,0.0,-0.0244087371975183,60.0,-24.157411575317383,-0.0,-1.1308164715728709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1122436523437,0.0,0.0,0.0001208700268762,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10498046875,0.0,0.0,0.0001272819645237,290.0396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053466796875,0.0,0.0,9.401002171216533e-05,290.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0926513671875,0.0,0.0,0.0001272819645237,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.05908203125,0.0,0.0,0.0006037707207724,288.8287658691406,294.1499938964844,260.0089111328125,259.4680480957031,263.38055419921875,260.0532531738281,287.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878532288596,3.9528835316104967e-08,0.0012878137640655,-0.1021095812320709,0.0,0.0,0.0,-0.0244087371975183,60.0,-24.157411575317383,-0.0,-1.1308164715728709e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,0.0001207271125167,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908508300781,0.0,0.0,0.0001271314686164,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,9.389886690769345e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,0.0001271314686164,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456848144531,0.0,0.0,0.000603056862019,288.8149108886719,294.1499938964844,259.9304504394531,259.3925170898437,263.302978515625,259.97418212890625,287.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863305164501,3.93507022522499e-08,0.0012862911680713,-0.1016498431563377,0.0,0.0,0.0,-0.0243204329162836,60.0,-24.18532943725586,-0.0,-1.1281438361265829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0979919433594,0.0,0.0,0.0001207271125167,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0908508300781,0.0,0.0,0.0001271314686164,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,9.389886690769345e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0787048339844,0.0,0.0,0.0001271314686164,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456848144531,0.0,0.0,0.000603056862019,288.8149108886719,294.1499938964844,259.9304504394531,259.3925170898437,263.302978515625,259.97418212890625,287.4645690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863305164501,3.93507022522499e-08,0.0012862911680713,-0.1016498431563377,0.0,0.0,0.0,-0.0243204329162836,60.0,-24.18532943725586,-0.0,-1.1281438361265829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.0001206530068884,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837707519531,0.0,0.0,0.000127053426695,290.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0841369628906,0.0,0.0,9.384122677147388e-05,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0717468261719,0.0,0.0,0.000127053426695,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0389709472656,0.0,0.0,0.0006026866612955,288.8079833984375,294.1499938964844,259.8916931152344,259.3551940917969,263.2642517089844,259.9352111816406,287.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855408713221,3.9258331696601096e-08,0.0012855016393586,-0.1014114171266555,0.0,0.0,0.0,-0.0242746416479349,60.0,-24.1980209350586,-0.0,-1.1267591304431337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837707519531,0.0,0.0,0.0001205774533445,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.07672119140625,0.0,0.0,0.0001269738713745,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,9.378246613778174e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06475830078125,0.0,0.0,0.0001269738713745,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03228759765625,0.0,0.0,0.0006023093010298,288.8010559082031,294.1499938964844,259.8532409667969,259.3182067871094,263.2255249023437,259.89654541015625,287.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012847358593717,3.916415991511713e-08,0.0012846966274082,-0.1011683344841003,0.0,0.0,0.0,-0.0242279600352048,60.0,-24.21010398864746,-0.0,-1.125348347841282e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,0.0001204227446578,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0001268109481316,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,9.366213635075836e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05084228515625,0.0,0.0,0.0001268109626835,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,0.0006015364779159,288.7872314453125,294.1499938964844,259.7773132324219,259.2451171875,263.1481628417969,259.82012939453125,287.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830874184146,3.897133282748656e-08,0.0012830484192818,-0.1006705239415168,0.0,0.0,0.0,-0.0241323690861463,60.0,-24.2325439453125,-0.0,-1.1224622653571717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0695495605469,0.0,0.0,0.0001204227446578,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0001268109481316,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0629577636719,0.0,0.0,9.366213635075836e-05,290.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.05084228515625,0.0,0.0,0.0001268109626835,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01885986328125,0.0,0.0,0.0006015364779159,288.7872314453125,294.1499938964844,259.7773132324219,259.2451171875,263.1481628417969,259.82012939453125,287.43212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830874184146,3.897133282748656e-08,0.0012830484192818,-0.1006705239415168,0.0,0.0,0.0,-0.0241323690861463,60.0,-24.2325439453125,-0.0,-1.1224622653571717e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,0.0001202643688884,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,0.0001266441686311,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.353895438835023e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03692626953125,0.0,0.0,0.000126644183183,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,0.0006007453775964,288.7733764648437,294.1499938964844,259.7026672363281,259.1732788085937,263.07098388671875,259.7449951171875,287.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813998619094,3.877392984463769e-08,0.0012813610956072,-0.1001608371734619,0.0,0.0,0.0,-0.0240345112979412,60.0,-24.25272750854492,-0.0,-1.119511665592654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0553283691406,0.0,0.0,0.0001202643688884,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04852294921875,0.0,0.0,0.0001266441686311,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0488586425781,0.0,0.0,9.353895438835023e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03692626953125,0.0,0.0,0.000126644183183,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0054626464844,0.0,0.0,0.0006007453775964,288.7733764648437,294.1499938964844,259.7026672363281,259.1732788085937,263.07098388671875,259.7449951171875,287.415771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813998619094,3.877392984463769e-08,0.0012813610956072,-0.1001608371734619,0.0,0.0,0.0,-0.0240345112979412,60.0,-24.25272750854492,-0.0,-1.119511665592654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,0.0001201038248836,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.034423828125,0.0,0.0,0.0001264751190319,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347595214844,0.0,0.0,9.341408440377565e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230407714844,0.0,0.0,0.0001264751190319,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920654296875,0.0,0.0,0.0005999433924444,288.7595520019531,294.1499938964844,259.6293334960937,259.10272216796875,262.9939880371094,259.6711730957031,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.857382679939293e-08,0.0012796506052836,-0.099644087255001,0.0,0.0,0.0,-0.0239353142678737,60.0,-24.2710075378418,-0.0,-1.1165245439315188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411376953125,0.0,0.0,0.0001201038248836,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.034423828125,0.0,0.0,0.0001264751190319,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0347595214844,0.0,0.0,9.341408440377565e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0230407714844,0.0,0.0,0.0001264751190319,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9920654296875,0.0,0.0,0.0005999433924444,288.7595520019531,294.1499938964844,259.6293334960937,259.10272216796875,262.9939880371094,259.6711730957031,287.3993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796891387552,3.857382679939293e-08,0.0012796506052836,-0.099644087255001,0.0,0.0,0.0,-0.0239353142678737,60.0,-24.2710075378418,-0.0,-1.1165245439315188e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269775390625,0.0,0.0,0.0001199424732476,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,0.0001263051963178,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,9.32885886868462e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,0.0005991374491713,288.7457275390625,294.1499938964844,259.5573425292969,259.0334167480469,262.91717529296875,259.5986633300781,287.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372718336177065e-08,0.0012779315002262,-0.0991246700286865,0.0,0.0,0.0,-0.0238356180489063,60.0,-24.287616729736328,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0269775390625,0.0,0.0,0.0001199424732476,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0203552246094,0.0,0.0,0.0001263051963178,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,9.32885886868462e-05,290.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0091552734375,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9786682128906,0.0,0.0,0.0005991374491713,288.7457275390625,294.1499938964844,259.5573425292969,259.0334167480469,262.91717529296875,259.5986633300781,287.3829040527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779699172824,3.8372718336177065e-08,0.0012779315002262,-0.0991246700286865,0.0,0.0,0.0,-0.0238356180489063,60.0,-24.287616729736328,-0.0,-1.113526408857979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0198669433594,0.0,0.0,0.0001198618701891,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0133361816406,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.013671875,0.0,0.0,9.32258990360424e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.002197265625,0.0,0.0,0.0001262203295482,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,0.0005987347685731,288.73883056640625,294.1499938964844,259.5218505859375,258.9992370605469,262.8788452148437,259.5628356933594,287.3746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001277111005038,3.8272251146054266e-08,0.0012770727043971,-0.0988651663064956,0.0,0.0,0.0,-0.0237858146429061,60.0,-24.2954216003418,-0.0,-1.1120302190192889e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128173828125,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0063171386719,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,9.31635295273736e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9952697753906,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9652709960937,0.0,0.0,0.0005983342416584,288.73193359375,294.1499938964844,259.4866943359375,258.96539306640625,262.8406066894531,259.5274353027344,287.3663635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.817230975755592e-08,0.0012762184487655,-0.098606988787651,0.0,0.0,0.0,-0.0237362701445817,60.0,-24.302875518798828,-0.0,-1.1105427688562489e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99224853515625,0.0,0.0,0.000125968712382,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814147949219,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518737792969,0.0,0.0,0.0005975412786938,288.7181091308594,294.1499938964844,259.4173889160156,258.898681640625,262.7642822265625,259.4575500488281,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.317026138305664,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9986572265625,0.0,0.0,0.0001196229277411,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99224853515625,0.0,0.0,0.000125968712382,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9925842285156,0.0,0.0,9.304005652666092e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9814147949219,0.0,0.0,0.000125968712382,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9518737792969,0.0,0.0,0.0005975412786938,288.7181091308594,294.1499938964844,259.4173889160156,258.898681640625,262.7642822265625,259.4575500488281,287.3497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.317026138305664,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845275878906,0.0,0.0,0.0001194676005979,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9785461425781,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,0.0001258051343029,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384765625,0.0,0.0,0.0005967653705738,288.70428466796875,294.1499938964844,259.3494567871094,258.8332824707031,262.6882019042969,259.3890380859375,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.33033943176269,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9845275878906,0.0,0.0,0.0001194676005979,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9782409667969,0.0,0.0,0.0001258051343029,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9785461425781,0.0,0.0,9.291924652643502e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.967529296875,0.0,0.0,0.0001258051343029,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9384765625,0.0,0.0,0.0005967653705738,288.70428466796875,294.1499938964844,259.3494567871094,258.8332824707031,262.6882019042969,259.3890380859375,287.3331298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.7780839790002574e-08,0.0012728720903396,-0.0975955352187156,0.0,0.0,0.0,-0.0235422067344188,60.0,-24.33033943176269,-0.0,-1.1047261949670428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97039794921875,0.0,0.0,0.0001193171192426,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,0.000125646663946,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,9.280219819629564e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,0.000125646678498,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,0.0005960136186331,288.69049072265625,294.1499938964844,259.282958984375,258.7691955566406,262.6124572753906,259.3218994140625,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492272138595,60.0,-24.34309959411621,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97039794921875,0.0,0.0,0.0001193171192426,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9642028808594,0.0,0.0,0.000125646663946,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9645080566406,0.0,0.0,9.280219819629564e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95367431640625,0.0,0.0,0.000125646678498,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9250793457031,0.0,0.0,0.0005960136186331,288.69049072265625,294.1499938964844,259.282958984375,258.7691955566406,262.6124572753906,259.3218994140625,287.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327782404398e-08,0.0012712688185274,-0.0971108302474021,0.0,0.0,0.0,-0.0234492272138595,60.0,-24.34309959411621,-0.0,-1.10194477542791e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.956298828125,0.0,0.0,0.0001191727496916,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501953125,0.0,0.0,0.0001254946400877,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.268991561839356e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,0.0001254946400877,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91168212890625,0.0,0.0,0.000595292483922,288.6766662597656,294.1499938964844,259.21783447265625,258.7064514160156,262.5370178222656,259.25616455078125,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741333998164009e-08,0.0012697307392954,-0.0966457650065422,0.0,0.0,0.0,-0.023360027000308,60.0,-24.355588912963867,-0.0,-1.0992796006803479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.956298828125,0.0,0.0,0.0001191727496916,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9501953125,0.0,0.0,0.0001254946400877,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.95050048828125,0.0,0.0,9.268991561839356e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9398498535156,0.0,0.0,0.0001254946400877,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91168212890625,0.0,0.0,0.000595292483922,288.6766662597656,294.1499938964844,259.21783447265625,258.7064514160156,262.5370178222656,259.25616455078125,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012697681086137,3.741333998164009e-08,0.0012697307392954,-0.0966457650065422,0.0,0.0,0.0,-0.023360027000308,60.0,-24.355588912963867,-0.0,-1.0992796006803479e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9492492675781,0.0,0.0,0.0001191032424685,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.94317626953125,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9434814453125,0.0,0.0,9.26358552533202e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93292236328125,0.0,0.0,0.000125421458506,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90496826171875,0.0,0.0,0.0005949453334324,288.6697692871094,294.1499938964844,259.1858215332031,258.6755676269531,262.4994506835937,259.22381591796875,287.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690274743363,3.73267141640099e-08,0.0012689902214333,-0.0964218378067016,0.0,0.0,0.0,-0.0233170837163925,60.0,-24.36181259155273,-0.0,-1.097997710530763e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.94219970703125,0.0,0.0,0.0001190358307212,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9361877441406,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9364929199219,0.0,0.0,9.258342470275238e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9259948730469,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8982849121094,0.0,0.0,0.0005946085439063,288.6628723144531,294.1499938964844,259.1541748046875,258.6450500488281,262.4619445800781,259.1918640136719,287.2828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.72426889327926e-08,0.0012682719388976,-0.0962046310305595,0.0,0.0,0.0,-0.0232754293829202,60.0,-24.368072509765625,-0.0,-1.0967550423401917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0001189079193864,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0001252157671842,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,9.248393325833604e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9121398925781,0.0,0.0,0.0001252157671842,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,0.0005939695984125,288.6490478515625,294.1499938964844,259.0919494628906,258.5849914550781,262.3872375488281,259.1289367675781,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083260906456423e-08,0.001266909064725,-0.0957924723625183,0.0,0.0,0.0,-0.0231963973492383,60.0,-24.380840301513672,-0.0,-1.094399095791232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9281005859375,0.0,0.0,0.0001189079193864,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.92218017578125,0.0,0.0,0.0001252157671842,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9224853515625,0.0,0.0,9.248393325833604e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9121398925781,0.0,0.0,0.0001252157671842,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8848876953125,0.0,0.0,0.0005939695984125,288.6490478515625,294.1499938964844,259.0919494628906,258.5849914550781,262.3872375488281,259.1289367675781,287.2659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669462012127,3.7083260906456423e-08,0.001266909064725,-0.0957924723625183,0.0,0.0,0.0,-0.0231963973492383,60.0,-24.380840301513672,-0.0,-1.094399095791232e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084777832031,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714599609375,0.0,0.0,0.0005933809443376,288.63525390625,294.1499938964844,259.0311889648437,258.5263366699219,262.3128967285156,259.0675048828125,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.6936384617547446e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.3941593170166,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9140014648437,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.908203125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9084777832031,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983154296875,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8714599609375,0.0,0.0,0.0005933809443376,288.63525390625,294.1499938964844,259.0311889648437,258.5263366699219,262.3128967285156,259.0675048828125,287.24908447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.6936384617547446e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235865503549,60.0,-24.3941593170166,-0.0,-1.09223087463306e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580322265625,0.0,0.0,0.0005928506725467,288.6214294433594,294.1499938964844,258.971923828125,258.4690246582031,262.23895263671875,259.00750732421875,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.4083309173584,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8999328613281,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941955566406,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8944702148437,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844909667969,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580322265625,0.0,0.0,0.0005928506725467,288.6214294433594,294.1499938964844,258.971923828125,258.4690246582031,262.23895263671875,259.00750732421875,287.2321472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.0230579953640699,60.0,-24.4083309173584,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706359863281,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446350097656,0.0,0.0,0.000592385942582,288.60760498046875,294.1499938964844,258.91412353515625,258.41314697265625,262.1654052734375,258.9489440917969,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811032753183e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005085468292,60.0,-24.42365074157715,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
