time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8858337402344,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8802185058594,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8804931640625,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706359863281,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8446350097656,0.0,0.0,0.000592385942582,288.60760498046875,294.1499938964844,258.91412353515625,258.41314697265625,262.1654052734375,258.9489440917969,287.2151794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811032753183e-08,0.0012635312741622,-0.0947707071900367,0.0,0.0,0.0,-0.0230005085468292,60.0,-24.42365074157715,-0.0,-1.088570655838339e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8788146972656,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87322998046875,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8735046386719,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8637084960937,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.837890625,0.0,0.0,0.0005921798874624,288.6006774902344,294.1499938964844,258.88580322265625,258.3857421875,262.1288146972656,258.92022705078125,287.2066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669190245855e-08,0.001263091689907,-0.0946377217769622,0.0,0.0,0.0,-0.0229750182479619,60.0,-24.43183326721192,-0.0,-1.0878133593905666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87176513671875,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8662109375,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8664855957031,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311767578125,0.0,0.0,0.0005919947871007,288.59375,294.1499938964844,258.8578796386719,258.3586730957031,262.0923156738281,258.89190673828125,287.1981506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627333635464,3.659050307192047e-08,0.0012626968091353,-0.0945182666182518,0.0,0.0,0.0,-0.0229521207511425,60.0,-24.44045066833496,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576965332031,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85223388671875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524780273437,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0001247340842382,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177490234375,0.0,0.0,0.000591684714891,288.57989501953125,294.1499938964844,258.8031616210937,258.3056335449219,262.0196533203125,258.8363647460937,287.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.459014892578125,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8576965332031,0.0,0.0,0.0001184504944831,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.85223388671875,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8524780273437,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.84295654296875,0.0,0.0,0.0001247340842382,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177490234375,0.0,0.0,0.000591684714891,288.57989501953125,294.1499938964844,258.8031616210937,258.3056335449219,262.0196533203125,258.8363647460937,287.1811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.6513135626137234e-08,0.001262035453692,-0.0943181663751602,0.0,0.0,0.0,-0.0229137688875198,60.0,-24.459014892578125,-0.0,-1.0859947963126622e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8435974121094,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382263183594,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.050000000745058,9.209359996020794e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291015625,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.050000000745058,0.0005914627690799,288.5660400390625,291.1499938964844,258.75,258.2539978027344,261.94744873046875,258.7823486328125,287.1640319824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457752372598407e-08,0.0012615618761628,-0.0941749140620231,0.0,0.0,0.0,-0.022886311635375,60.0,-24.47965812683105,-0.0,-1.085180088011839e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8435974121094,0.0,0.050000000745058,0.0001184060602099,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8382263183594,0.0,0.050000000745058,0.0001246872852789,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8385009765625,0.0,0.050000000745058,9.209359996020794e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8291015625,0.0,0.050000000745058,0.0001246872852789,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.80426025390625,0.0,0.050000000745058,0.0005914627690799,288.5660400390625,291.1499938964844,258.75,258.2539978027344,261.94744873046875,258.7823486328125,287.1640319824219,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615984305739,3.6457752372598407e-08,0.0012615618761628,-0.0941749140620231,0.0,0.0,0.0,-0.022886311635375,60.0,-24.47965812683105,-0.0,-1.085180088011839e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719970703125,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708984375,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.67095947265625,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.66900634765625,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.66387939453125,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4614562988281,291.1499938964844,258.7240600585937,258.2286682128906,276.6771850585937,281.6549987792969,286.7986755371094,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404673870857e-07,0.435087502002716,-0.1503425389528274,0.0,0.0,0.0,10.181952476501465,60.0,-1312.67529296875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.38250732421875,0.6301218271255493,0.050000000745058,0.0452406518161296,290.41552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824462890625,0.6301218271255493,0.050000000745058,0.0476405881345272,290.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3824462890625,0.6301218271255493,0.050000000745058,0.0351871736347675,290.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3823547363281,0.6301218271255493,0.050000000745058,0.0476405881345272,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.382080078125,0.6301218271255493,0.050000000745058,0.225986436009407,286.2608947753906,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.655029296875,285.7382202148437,1.0,0.1210854575037956,0.3173412680625915,0.3173412680625915,0.988300085067749,1.0,-0.4820274114608764,0.0571939349174499,0.4248334765434265,-0.0985038205981254,0.0,0.0,0.0,12.517247200012209,60.0,-1701.28515625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8932189941406,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.216552734375,284.6634521484375,1.0,0.1405766308307647,0.4899542331695556,0.4899542331695556,0.9766002297401428,1.0,-0.4867866337299347,0.142021968960762,0.3447646796703338,-0.0144066223874688,0.0,0.0,0.0,20.052227020263672,60.0,-1434.48779296875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0481089316308498,290.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8932189941406,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.216552734375,284.6634521484375,1.0,0.1405766308307647,0.4899542331695556,0.4899542331695556,0.9766002297401428,1.0,-0.4867866337299347,0.142021968960762,0.3447646796703338,-0.0144066223874688,0.0,0.0,0.0,20.052227020263672,60.0,-1434.48779296875,-0.0,23.184383392333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8230285644531,305.271240234375,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.169927019111566e-20,1.7868823447030127e-20,-6.1695536598112496e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.548591136932373,0.050000000745058,0.0458225645124912,290.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.548591136932373,0.050000000745058,0.0482533685863018,290.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.548591136932373,0.050000000745058,0.0356397740542888,290.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61328125,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189270019531,0.548591136932373,0.050000000745058,0.2288932055234909,284.5982666015625,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.211669921875,284.82183837890625,1.0,0.1489743739366531,0.5340082049369812,0.5340082049369812,0.9707502722740172,1.0,-0.4882481098175049,0.1631659269332885,0.3250821530818939,0.0065323733724653,0.0,0.0,1.0,23.721717834472656,60.0,1076.4364013671875,-7032.0263671875,26.334367752075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.79608154296875,308.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,3546.908935546875,18000.0,0.0,0.0,0.0115460883826017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440165400505066,0.5440191030502319,-2.599516392365331e-06,0.0,1.171781241282588e-05,0.0,0.0,18.8128604888916,0.0,0.0,0.0,0.3362565338611603,4.0,0.0,1.0
367560,290.4963684082031,297.1499938964844,293.1499938964844,0.0008328656549565,-75.57894134521484,286.5242919921875,0.5319682359695435,0.050000000745058,0.0459535457193851,290.4169616699219,297.1499938964844,293.1499938964844,0.0009192834841087,-87.84630584716797,286.6403503417969,0.5319682359695435,0.050000000745058,0.0483912974596023,290.1102600097656,297.1499938964844,293.1499938964844,0.0008325092494487,-58.75846481323242,286.4466857910156,0.5319682359695435,0.050000000745058,0.0357416458427906,290.34521484375,297.1499938964844,293.1499938964844,0.0009334607166238,-89.20108032226562,286.66119384765625,0.5319682359695435,0.050000000745058,0.0483912974596023,291.21099853515625,297.1499938964844,293.1499938964844,0.0006864282186143,-311.1533203125,286.411865234375,0.5319682359695435,0.050000000745058,0.2295474857091903,285.5827331542969,291.1499938964844,258.60223388671875,258.105712890625,280.04473876953125,291.2099304199219,286.3128356933594,1.0,0.1565365046262741,0.5482119917869568,0.5482119917869568,0.9766002297401428,1.0,-0.4896438121795654,0.1689504832029342,0.3206933140754699,0.012152555398643,0.0,0.0,1.0,27.22667121887207,60.0,2551.105712890625,-7440.14013671875,29.364805221557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39227294921875,308.447265625,278.1499938964844,0.0,18000.0,313.1499938964844,8296.1826171875,18000.0,0.0,0.0,0.029740210622549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9238041639328004,0.9238111972808838,-7.058526989567326e-06,0.0,3.018253300979268e-05,0.0,0.0,87.76873779296875,0.0,0.0,0.0,0.523165762424469,4.0,0.0,1.0
367620,290.5360412597656,297.1499938964844,293.1499938964844,0.0017872527241706,-151.86227416992188,290.2210388183594,0.5093177556991577,0.050000000745058,0.0461923405528068,290.44586181640625,297.1499938964844,293.1499938964844,0.0019179501105099,-171.6107177734375,290.40740966796875,0.5093177556991577,0.050000000745058,0.0486427620053291,290.1444702148437,297.1499938964844,293.1499938964844,0.0019429636886343,-128.40371704101562,290.41619873046875,0.5093177556991577,0.050000000745058,0.035927377641201,290.3752746582031,297.1499938964844,293.1499938964844,0.0019604510162025,-175.4124755859375,290.4664001464844,0.5093177556991577,0.050000000745058,0.0486427620053291,291.2375183105469,297.1499938964844,293.1499938964844,0.0014249517116695,-604.8131103515625,289.7265930175781,0.5093177556991577,0.050000000745058,0.2307403087615966,287.79400634765625,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.23199462890625,288.148681640625,1.0,0.1693703234195709,0.5666773319244385,0.5666773319244385,0.988300085067749,1.0,-0.4921883642673492,0.1761050075292587,0.3160833716392517,0.0190191864967346,0.0,0.0,1.0,33.61637115478516,60.0,2355.9072265625,-7289.88330078125,34.93413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2113647460937,306.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,14807.080078125,18000.0,0.0,0.0,0.0672111064195633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376500368118286,1.237662672996521,-1.2650320059037767e-05,0.0,6.821072747698054e-05,0.0,0.0,210.789306640625,0.0,0.0,0.0,0.6811259388923645,4.0,0.0,1.0
367680,290.5360412597656,297.1499938964844,293.1499938964844,0.0017872527241706,-151.86227416992188,290.2210388183594,0.5093177556991577,0.050000000745058,0.0461923405528068,290.44586181640625,297.1499938964844,293.1499938964844,0.0019179501105099,-171.6107177734375,290.40740966796875,0.5093177556991577,0.050000000745058,0.0486427620053291,290.1444702148437,297.1499938964844,293.1499938964844,0.0019429636886343,-128.40371704101562,290.41619873046875,0.5093177556991577,0.050000000745058,0.035927377641201,290.3752746582031,297.1499938964844,293.1499938964844,0.0019604510162025,-175.4124755859375,290.4664001464844,0.5093177556991577,0.050000000745058,0.0486427620053291,291.2375183105469,297.1499938964844,293.1499938964844,0.0014249517116695,-604.8131103515625,289.7265930175781,0.5093177556991577,0.050000000745058,0.2307403087615966,287.79400634765625,291.1499938964844,258.55718994140625,258.0584716796875,279.59033203125,291.23199462890625,288.148681640625,1.0,0.1693703234195709,0.5666773319244385,0.5666773319244385,0.988300085067749,1.0,-0.4921883642673492,0.1761050075292587,0.3160833716392517,0.0190191864967346,0.0,0.0,1.0,33.61637115478516,60.0,2355.9072265625,-7289.88330078125,34.93413162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2113647460937,306.80035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,14807.080078125,18000.0,0.0,0.0,0.0672111064195633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376500368118286,1.237662672996521,-1.2650320059037767e-05,0.0,6.821072747698054e-05,0.0,0.0,210.789306640625,0.0,0.0,0.0,0.6811259388923645,4.0,0.0,1.0
367740,290.56500244140625,297.1499938964844,293.1499938964844,0.0022702345158904,-188.55685424804688,291.6326599121094,0.5007452964782715,0.050000000745058,0.0463105663657188,290.4679870605469,297.1499938964844,293.1499938964844,0.0024316110648214,-212.6492462158203,291.8599853515625,0.5007452964782715,0.050000000745058,0.0487672537565231,290.1692810058594,297.1499938964844,293.1499938964844,0.002517667831853,-162.60614013671875,291.9618835449219,0.5007452964782715,0.050000000745058,0.0360193289816379,290.3983459472656,297.1499938964844,293.1499938964844,0.0024865348823368,-217.440673828125,291.9365234375,0.5007452964782715,0.050000000745058,0.0487672537565231,291.2586364746094,297.1499938964844,293.1499938964844,0.0017814659513533,-739.1851196289062,290.9574890136719,0.5007452964782715,0.050000000745058,0.23133085668087,288.509521484375,291.1499938964844,258.532958984375,258.0326232910156,279.4508972167969,291.252197265625,288.7867736816406,1.0,0.1753448396921157,0.5731539726257324,0.5731539726257324,0.9948311448097228,1.0,-0.4934481680393219,0.1785566359758377,0.314891517162323,0.0213336180895566,0.0,0.0,1.0,36.7796630859375,60.0,1984.335205078125,-7154.74169921875,37.712493896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3443603515625,306.0291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,16378.5625,18000.0,0.0,0.0,0.0879234448075294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016705513000488,1.3016846179962158,-1.3992906133353245e-05,0.0,8.923111454350874e-05,0.0,0.0,245.2215270996093,0.0,0.0,0.0,0.7133241295814514,4.0,0.0,1.0
367800,290.58905029296875,297.1499938964844,293.1499938964844,0.0026267836801707,-214.754150390625,292.5888671875,0.4952701926231384,0.050000000745058,0.0463962331414222,290.4867858886719,297.1499938964844,293.1499938964844,0.002812608378008,-242.05845642089844,292.8471374511719,0.4952701926231384,0.050000000745058,0.0488574691116809,290.1899108886719,297.1499938964844,293.1499938964844,0.0029448501300066,-187.1233673095703,293.01519775390625,0.4952701926231384,0.050000000745058,0.0360859595239162,290.4179992675781,297.1499938964844,293.1499938964844,0.0028766610193997,-247.53143310546875,292.9356994628906,0.4952701926231384,0.050000000745058,0.0488574691116809,291.2767028808594,297.1499938964844,293.1499938964844,0.0020435184706002,-834.9043579101562,291.7850341796875,0.4952701926231384,0.050000000745058,0.2317588031291961,288.9779357910156,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2698669433594,289.220947265625,1.0,0.1795392632484436,0.5770140290260315,0.5770140290260315,1.0,1.0,-0.4943610429763794,0.1800193637609481,0.3143416941165924,0.0226992759853601,0.0,0.0,1.0,39.071895599365234,60.0,1714.7388916015625,-7066.19873046875,39.73452758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.828369140625,305.5562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17062.197265625,19080.0,0.0,0.0,0.1038198769092559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285584449768066,1.3285729885101318,-1.457696362194838e-05,0.0,0.0001053639789461,0.0,0.0,260.73388671875,0.0,0.0,0.0,0.7418396472930908,4.0,0.0,1.0
367860,290.64434814453125,297.1499938964844,293.1499938964844,0.0033555636182427,-265.60723876953125,294.4016418457031,0.4856110513210296,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989305470138,-299.4883117675781,294.7253112792969,0.4856110513210296,0.050000000745058,0.0490352287888526,290.2373962402344,297.1499938964844,293.1499938964844,0.0038328920491039,-235.0925750732422,295.0234069824219,0.4856110513210296,0.050000000745058,0.0362172536551952,290.46435546875,297.1499938964844,293.1499938964844,0.0036821456160396,-306.20458984375,294.83563232421875,0.4856110513210296,0.050000000745058,0.0490352287888526,291.31915283203125,297.1499938964844,293.1499938964844,0.0025720740668475,-1019.5798950195312,293.3463134765625,0.4856110513210296,0.050000000745058,0.2326020151376724,289.857177734375,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121032714844,290.0481872558594,1.0,0.1875077933073043,0.5826640129089355,0.5826640129089355,1.0,1.0,-0.4961598515510559,0.1823614239692688,0.3137984275817871,0.0248568393290042,0.0,0.0,1.0,43.58858489990234,48.0,1241.086181640625,-6971.5478515625,43.74028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1597900390625,304.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18630.22265625,19080.0,0.0,0.0,0.1373495459556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388264536857605,1.3882803916931152,-1.59165956574725e-05,0.0,0.0001393923303112,0.0,0.0,297.4900817871094,0.0,0.0,0.0,0.758604109287262,4.0,0.0,1.0
367920,290.64434814453125,297.1499938964844,293.1499938964844,0.0033555636182427,-265.60723876953125,294.4016418457031,0.4856110513210296,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989305470138,-299.4883117675781,294.7253112792969,0.4856110513210296,0.050000000745058,0.0490352287888526,290.2373962402344,297.1499938964844,293.1499938964844,0.0038328920491039,-235.0925750732422,295.0234069824219,0.4856110513210296,0.050000000745058,0.0362172536551952,290.46435546875,297.1499938964844,293.1499938964844,0.0036821456160396,-306.20458984375,294.83563232421875,0.4856110513210296,0.050000000745058,0.0490352287888526,291.31915283203125,297.1499938964844,293.1499938964844,0.0025720740668475,-1019.5798950195312,293.3463134765625,0.4856110513210296,0.050000000745058,0.2326020151376724,289.857177734375,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121032714844,290.0481872558594,1.0,0.1875077933073043,0.5826640129089355,0.5826640129089355,1.0,1.0,-0.4961598515510559,0.1823614239692688,0.3137984275817871,0.0248568393290042,0.0,0.0,1.0,43.58858489990234,48.0,1241.086181640625,-6971.5478515625,43.74028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1597900390625,304.9592590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18630.22265625,19080.0,0.0,0.0,0.1373495459556579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.388264536857605,1.3882803916931152,-1.59165956574725e-05,0.0,0.0001393923303112,0.0,0.0,297.4900817871094,0.0,0.0,0.0,0.758604109287262,4.0,0.0,1.0
367980,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953091181814,-306.8954467773437,295.8620910644531,0.483323186635971,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026423081755,-346.6424865722656,296.24786376953125,0.483323186635971,0.050000000745058,0.0490796715021133,290.2834777832031,297.1499938964844,293.1499938964844,0.0046408926136791,-274.6363830566406,296.6559143066406,0.483323186635971,0.050000000745058,0.0362500809133052,290.51080322265625,297.1499938964844,293.1499938964844,0.0044034849852323,-354.2266845703125,296.3736572265625,0.483323186635971,0.050000000745058,0.0490796715021133,291.36114501953125,297.1499938964844,293.1499938964844,0.003024241188541,-1168.5291748046875,294.5982666015625,0.483323186635971,0.050000000745058,0.2328128367662429,290.55828857421875,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.71307373046875,1.0,0.1889581978321075,0.5858665108680725,0.5858665108680725,1.0,1.0,-0.4966098964214325,0.1834721565246582,0.3131377398967743,0.0259636882692575,0.0,0.0,1.0,44.71837615966797,36.0,931.3017578125,-6977.880859375,44.74649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0863952636719,304.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18955.490234375,19080.0,0.0,0.0,0.1663655042648315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003310203552246,1.4003472328186035,-1.6194484487641603e-05,0.0,0.0001688398333499,0.0,0.0,305.3149108886719,0.0,0.0,0.0,0.7646583318710327,4.0,0.0,1.0
368040,290.6988830566406,297.1499938964844,293.1499938964844,0.0039953091181814,-306.8954467773437,295.8620910644531,0.483323186635971,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026423081755,-346.6424865722656,296.24786376953125,0.483323186635971,0.050000000745058,0.0490796715021133,290.2834777832031,297.1499938964844,293.1499938964844,0.0046408926136791,-274.6363830566406,296.6559143066406,0.483323186635971,0.050000000745058,0.0362500809133052,290.51080322265625,297.1499938964844,293.1499938964844,0.0044034849852323,-354.2266845703125,296.3736572265625,0.483323186635971,0.050000000745058,0.0490796715021133,291.36114501953125,297.1499938964844,293.1499938964844,0.003024241188541,-1168.5291748046875,294.5982666015625,0.483323186635971,0.050000000745058,0.2328128367662429,290.55828857421875,291.1499938964844,258.4347229003906,257.924560546875,279.21221923828125,291.35430908203125,290.71307373046875,1.0,0.1889581978321075,0.5858665108680725,0.5858665108680725,1.0,1.0,-0.4966098964214325,0.1834721565246582,0.3131377398967743,0.0259636882692575,0.0,0.0,1.0,44.71837615966797,36.0,931.3017578125,-6977.880859375,44.74649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0863952636719,304.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18955.490234375,19080.0,0.0,0.0,0.1663655042648315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003310203552246,1.4003472328186035,-1.6194484487641603e-05,0.0,0.0001688398333499,0.0,0.0,305.3149108886719,0.0,0.0,0.0,0.7646583318710327,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042925868183374,-324.9139099121094,296.49755859375,0.4845349788665771,0.050000000745058,0.0465848334133625,290.5953063964844,297.1499938964844,293.1499938964844,0.0046336487866938,-367.2947692871094,296.91241455078125,0.4845349788665771,0.050000000745058,0.0490560717880725,290.3054504394531,297.1499938964844,293.1499938964844,0.0050269551575183,-292.0102233886719,297.3700561523437,0.4845349788665771,0.050000000745058,0.0362326465547084,290.5336608886719,297.1499938964844,293.1499938964844,0.0047424281947314,-375.1606750488281,297.0436096191406,0.4845349788665771,0.050000000745058,0.0490560717880725,291.3813781738281,297.1499938964844,293.1499938964844,0.0032286327332258,-1233.0091552734375,295.140625,0.4845349788665771,0.050000000745058,0.2327008843421936,290.8607482910156,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.3747253417969,291.00341796875,1.0,0.1877664178609848,0.5869134068489075,0.5869134068489075,1.0,1.0,-0.4963711500167846,0.1837009191513061,0.3126702606678009,0.0262495912611484,0.0,0.0,1.0,44.11913299560547,36.0,829.349609375,-7018.40380859375,44.21229553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23095703125,305.0350952148437,278.1499938964844,0.0,18000.0,313.1499938964844,19014.513671875,20160.0,0.0,0.0,0.1789189428091049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025094509124756,1.402525782585144,-1.6244912330876105e-05,0.0,0.0001815799769246,0.0,0.0,306.7420959472656,0.0,0.0,0.0,0.7807512283325195,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045773675665259,-341.3805236816406,297.08612060546875,0.4870304465293884,0.050000000745058,0.0465391352772712,290.6156921386719,297.1499938964844,293.1499938964844,0.0049527855589985,-386.1636657714844,297.5279235839844,0.4870304465293884,0.050000000745058,0.0490079522132873,290.3265991210937,297.1499938964844,293.1499938964844,0.0054036052897572,-307.9256591796875,298.0321350097656,0.4870304465293884,0.050000000745058,0.0361971035599708,290.5561828613281,297.1499938964844,293.1499938964844,0.0050691324286162,-394.2364501953125,297.6629943847656,0.4870304465293884,0.050000000745058,0.0490079522132873,291.4009704589844,297.1499938964844,293.1499938964844,0.0034201538655906,-1291.4805908203125,295.6415405273437,0.4870304465293884,0.050000000745058,0.232472613453865,291.1415710449219,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3945617675781,291.2763671875,1.0,0.1854898184537887,0.5877128839492798,0.5877128839492798,1.0,1.0,-0.4958842992782593,0.183771327137947,0.3121129870414734,0.0264089591801166,0.0,0.0,0.9922321438789368,42.89694213867188,25.0,760.667236328125,-7092.26171875,43.12443542480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4716186523437,305.286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,19800.123046875,20160.0,0.0,0.0,0.1901242285966873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305791854858398,1.430596113204956,-1.6905483789741993e-05,0.0,0.0001929519203258,0.0,0.0,325.580078125,0.0,0.0,0.0,0.7814700603485107,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.0051154671236872,-370.0978393554688,298.1554870605469,0.4951350688934326,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055613745935261,-419.0261840820313,298.6444091796875,0.4951350688934326,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358264647424,-335.7753601074219,299.2337341308594,0.4951350688934326,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.0056949742138385,-427.52154541015625,298.786865234375,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695430219173,-1392.1817626953125,296.5509033203125,0.4951350688934326,0.050000000745058,0.2317698448896408,291.6649169921875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7889709472656,1.0,0.1785302907228469,0.5887996554374695,0.5887996554374695,1.0,1.0,-0.494385302066803,0.1835822463035583,0.3108030557632446,0.0264637842774391,0.0,0.0,0.8881773352622986,39.133785247802734,25.0,675.1680297851562,-7238.41455078125,39.78800582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.181640625,305.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21048.0703125,20160.0,0.0,0.0,0.2084066271781921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788628578186035,1.378879189491272,-1.6305410099448636e-05,0.0,0.0002115062379743,0.0,0.0,299.031982421875,0.0,0.0,0.0,0.7556117177009583,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.0051154671236872,-370.0978393554688,298.1554870605469,0.4951350688934326,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055613745935261,-419.0261840820313,298.6444091796875,0.4951350688934326,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358264647424,-335.7753601074219,299.2337341308594,0.4951350688934326,0.050000000745058,0.0360876806080341,290.5986022949219,297.1499938964844,293.1499938964844,0.0056949742138385,-427.52154541015625,298.786865234375,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695430219173,-1392.1817626953125,296.5509033203125,0.4951350688934326,0.050000000745058,0.2317698448896408,291.6649169921875,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.7889709472656,1.0,0.1785302907228469,0.5887996554374695,0.5887996554374695,1.0,1.0,-0.494385302066803,0.1835822463035583,0.3108030557632446,0.0264637842774391,0.0,0.0,0.8881773352622986,39.133785247802734,25.0,675.1680297851562,-7238.41455078125,39.78800582885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.181640625,305.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,21048.0703125,20160.0,0.0,0.0,0.2084066271781921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788628578186035,1.378879189491272,-1.6305410099448636e-05,0.0,0.0002115062379743,0.0,0.0,299.031982421875,0.0,0.0,0.0,0.7556117177009583,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336149573326,-395.066650390625,299.1062316894531,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542061157524,-447.504638671875,299.6344909667969,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068682832643389,-360.0332336425781,300.3004150390625,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104331493377,-456.5632019042969,299.7864074707031,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904460474848,-1478.4857177734375,297.358154296875,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1420288085937,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2529296875,1.0,0.1731487363576889,0.5895224809646606,0.5895224809646606,1.0,1.0,-0.4931880533695221,0.1833840757608413,0.3098039627075195,0.0264624301344156,0.0,0.0,0.7235316634178162,36.12875747680664,25.0,601.3021240234375,-7323.65087890625,37.137794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.115234375,306.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,23284.548828125,19080.0,0.0,0.0,0.2211376726627349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144476294517517,1.1444895267486572,-1.3219695574662182e-05,0.0,0.0002244266215711,0.0,0.0,191.59927368164065,0.0,0.0,0.0,0.6302184462547302,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336149573326,-395.066650390625,299.1062316894531,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542061157524,-447.504638671875,299.6344909667969,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068682832643389,-360.0332336425781,300.3004150390625,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104331493377,-456.5632019042969,299.7864074707031,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904460474848,-1478.4857177734375,297.358154296875,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1420288085937,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.2529296875,1.0,0.1731487363576889,0.5895224809646606,0.5895224809646606,1.0,1.0,-0.4931880533695221,0.1833840757608413,0.3098039627075195,0.0264624301344156,0.0,0.0,0.7235316634178162,36.12875747680664,25.0,601.3021240234375,-7323.65087890625,37.137794494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.115234375,306.592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,23284.548828125,19080.0,0.0,0.0,0.2211376726627349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144476294517517,1.1444895267486572,-1.3219695574662182e-05,0.0,0.0002244266215711,0.0,0.0,191.59927368164065,0.0,0.0,0.0,0.6302184462547302,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634951271116,-419.3447570800781,299.9443054199219,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667188122868,-475.0344543457031,300.507080078125,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470724307,-383.5252380371094,301.24658203125,0.5086190700531006,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545838050544,-484.91998291015625,300.6725158691406,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030603021383,-1561.7470703125,298.0580139160156,0.5086190700531006,0.050000000745058,0.230784997344017,292.5299377441406,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6002197265625,1.0,0.1688499003648758,0.5900464653968811,0.5900464653968811,0.999561369419098,1.0,-0.4922842681407928,0.1832305639982223,0.3090536892414093,0.0264651384204626,0.0,0.0,0.512005090713501,33.86024856567383,25.0,398.8531799316406,-7024.2509765625,35.14540481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.230224609375,306.7098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23691.142578125,19080.0,0.0,0.0,0.2279614210128784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555149555206299,0.6555229425430298,-7.967089914018288e-06,0.0,0.0002313518634764,0.0,0.0,57.57179641723633,0.0,0.0,0.0,0.4410938322544098,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634951271116,-419.3447570800781,299.9443054199219,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.0067667188122868,-475.0344543457031,300.507080078125,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470724307,-383.5252380371094,301.24658203125,0.5086190700531006,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545838050544,-484.91998291015625,300.6725158691406,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037536621094,297.1499938964844,293.1499938964844,0.0044030603021383,-1561.7470703125,298.0580139160156,0.5086190700531006,0.050000000745058,0.230784997344017,292.5299377441406,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6002197265625,1.0,0.1688499003648758,0.5900464653968811,0.5900464653968811,0.999561369419098,1.0,-0.4922842681407928,0.1832305639982223,0.3090536892414093,0.0264651384204626,0.0,0.0,0.512005090713501,33.86024856567383,25.0,398.8531799316406,-7024.2509765625,35.14540481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.230224609375,306.7098999023437,278.1499938964844,0.0,18000.0,313.1499938964844,23691.142578125,19080.0,0.0,0.0,0.2279614210128784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555149555206299,0.6555229425430298,-7.967089914018288e-06,0.0,0.0002313518634764,0.0,0.0,57.57179641723633,0.0,0.0,0.0,0.4410938322544098,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124793469905,-452.04632568359375,300.6407470703125,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075294985435903,-512.09326171875,301.2460021972656,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086409160867333,-414.6616821289063,302.06964111328125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077636395581066,-523.1248168945312,301.43017578125,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680642455816,-1675.4195556640625,298.5837097167969,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6495666503906,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142578125,1.0,0.1654093116521835,0.590448796749115,0.590448796749115,0.9991227984428406,1.0,-0.4915786981582641,0.183108314871788,0.3084703683853149,0.0264690294861793,0.0,0.0,0.2995816469192505,32.08932113647461,25.0,-125.02311706542967,-6024.73046875,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5773620605469,305.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21433.744140625,19080.0,0.0,0.0,0.227563664317131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832768261432647,0.2832822203636169,-5.392380899138516e-06,0.0,0.000230948178796,0.0,0.0,14.672001838684082,0.0,0.0,0.0,0.3218293786048889,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124793469905,-452.04632568359375,300.6407470703125,0.5140119791030884,0.050000000745058,0.0461350753903389,290.7575988769531,297.1499938964844,293.1499938964844,0.0075294985435903,-512.09326171875,301.2460021972656,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086409160867333,-414.6616821289063,302.06964111328125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077636395581066,-523.1248168945312,301.43017578125,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680642455816,-1675.4195556640625,298.5837097167969,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6495666503906,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142578125,1.0,0.1654093116521835,0.590448796749115,0.590448796749115,0.9991227984428406,1.0,-0.4915786981582641,0.183108314871788,0.3084703683853149,0.0264690294861793,0.0,0.0,0.2995816469192505,32.08932113647461,25.0,-125.02311706542967,-6024.73046875,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5773620605469,305.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21433.744140625,19080.0,0.0,0.0,0.227563664317131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832768261432647,0.2832822203636169,-5.392380899138516e-06,0.0,0.000230948178796,0.0,0.0,14.672001838684082,0.0,0.0,0.0,0.3218293786048889,4.0,0.0,1.0
