time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072429818101227,-475.8306274414063,300.92974853515625,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080438265576958,-539.0526733398438,301.56549072265625,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093259299173951,-437.05462646484375,302.4434814453125,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.008311478421092,-550.836181640625,301.7618713378906,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050019328482449,-1759.598876953125,298.7556457519531,0.5164227485656738,0.050000000745058,0.2303164005279541,292.5269775390625,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4231262207031,1.0,0.1639520525932312,0.5906099677085876,0.5906099677085876,0.9989034533500672,1.0,-0.4912846386432647,0.1830556243658065,0.308228999376297,0.0264700111001729,0.0,0.0,0.2192872762680053,31.35124015808105,25.0,-474.4756774902344,-5427.6953125,32.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3534545898437,304.9241638183594,278.1499938964844,0.0,18000.0,313.1499938964844,20378.38671875,18000.0,0.0,0.0,0.2241821438074112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943561881780624,0.1943611204624176,-4.921464096696582e-06,0.0,0.0002275163715239,0.0,0.0,8.937007904052734,0.0,0.0,0.0,0.284237653017044,4.0,0.0,1.0
368760,290.9344482421875,297.1499938964844,293.1499938964844,0.0077687413431704,-505.3458251953125,301.1915283203125,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086808837950229,-572.4953002929688,301.8654479980469,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101935574784874,-464.70654296875,302.8085021972656,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089928423985838,-585.1630249023438,302.0762634277344,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052789216861128,-1865.095458984375,298.8739318847656,0.5186536908149719,0.050000000745058,0.2301938682794571,292.27508544921875,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.1151123046875,1.0,0.1626445800065994,0.5907434225082397,0.5907434225082397,0.9986539483070374,1.0,-0.4910232126712799,0.183006539940834,0.308016687631607,0.0264691095799207,0.0,0.0,0.1688175350427627,30.695098876953125,25.0,-787.474365234375,-4950.85107421875,32.37739944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.18670654296875,304.2840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18792.619140625,18000.0,0.0,0.0,0.2186215221881866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445504575967788,0.1445549130439758,-4.464025096240221e-06,0.0,0.0002218730660388,0.0,0.0,5.959817409515381,0.0,0.0,0.0,0.2811195850372314,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090569416061043,-572.6840209960938,301.7166442871094,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102837029844522,-648.709228515625,302.480712890625,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124812899157404,-527.5178833007812,303.57373046875,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107222888618707,-663.292236328125,302.7242431640625,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059180338867008,-2108.551513671875,299.0657958984375,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5953063964844,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.43963623046875,1.0,0.160415917634964,0.5909407138824463,0.5909407138824463,0.9981549382209778,1.0,-0.4905828833580017,0.1829166859388351,0.3076662123203277,0.0264609809964895,0.0,0.0,0.1546414196491241,29.58992958068848,25.0,-916.62451171875,-4856.84521484375,31.41416549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9689636230469,304.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.982421875,18000.0,0.0,0.0,0.2011003792285919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208930984139442,0.1208973750472068,-4.274623279343359e-06,0.0,0.0002040913241216,0.0,0.0,4.750687599182129,0.0,0.0,0.0,0.2738292813301086,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090569416061043,-572.6840209960938,301.7166442871094,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102837029844522,-648.709228515625,302.480712890625,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124812899157404,-527.5178833007812,303.57373046875,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107222888618707,-663.292236328125,302.7242431640625,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059180338867008,-2108.551513671875,299.0657958984375,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5953063964844,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.43963623046875,1.0,0.160415917634964,0.5909407138824463,0.5909407138824463,0.9981549382209778,1.0,-0.4905828833580017,0.1829166859388351,0.3076662123203277,0.0264609809964895,0.0,0.0,0.1546414196491241,29.58992958068848,25.0,-916.62451171875,-4856.84521484375,31.41416549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9689636230469,304.44635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.982421875,18000.0,0.0,0.0,0.2011003792285919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208930984139442,0.1208973750472068,-4.274623279343359e-06,0.0,0.0002040913241216,0.0,0.0,4.750687599182129,0.0,0.0,0.0,0.2738292813301086,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104653146117925,-632.258544921875,302.33282470703125,0.5271860361099243,0.050000000745058,0.0459969900548458,290.83111572265625,297.1499938964844,293.1499938964844,0.0121141709387302,-716.2374267578125,303.18145751953125,0.5271860361099243,0.050000000745058,0.0484370440244674,290.5468444824219,297.1499938964844,293.1499938964844,0.0185846704989671,-655.688720703125,304.1083068847656,0.5611323118209839,0.0715573355555534,0.0416209995746612,290.7739562988281,297.1499938964844,293.1499938964844,0.012726554647088,-732.4916381835938,303.45465087890625,0.5271860361099243,0.050000000745058,0.0484370440244674,291.59490966796875,297.1499938964844,293.1499938964844,0.0065460326150059,-2323.924560546875,299.3750915527344,0.5271860361099243,0.050000000745058,0.2297644764184951,291.1094055175781,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.032470703125,1.0,0.1586911827325821,0.5916066765785217,0.5916066765785217,0.9976558685302734,1.0,-0.4971157610416412,0.1852932125329971,0.3118225634098053,0.0278772301971912,0.0,0.0,0.1959391981363296,28.45371627807617,28.0,-579.9176635742188,-5344.2568359375,31.054319381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.542236328125,306.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.251953125,18000.0,0.0,0.0,0.1787880808115005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364038288593292,0.1364080905914306,-4.2588249016262125e-06,0.0,0.0001814471761463,0.0,0.0,5.359329700469971,0.0,0.0,0.0,0.275384247303009,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104653146117925,-632.258544921875,302.33282470703125,0.5271860361099243,0.050000000745058,0.0459969900548458,290.83111572265625,297.1499938964844,293.1499938964844,0.0121141709387302,-716.2374267578125,303.18145751953125,0.5271860361099243,0.050000000745058,0.0484370440244674,290.5468444824219,297.1499938964844,293.1499938964844,0.0185846704989671,-655.688720703125,304.1083068847656,0.5611323118209839,0.0715573355555534,0.0416209995746612,290.7739562988281,297.1499938964844,293.1499938964844,0.012726554647088,-732.4916381835938,303.45465087890625,0.5271860361099243,0.050000000745058,0.0484370440244674,291.59490966796875,297.1499938964844,293.1499938964844,0.0065460326150059,-2323.924560546875,299.3750915527344,0.5271860361099243,0.050000000745058,0.2297644764184951,291.1094055175781,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.032470703125,1.0,0.1586911827325821,0.5916066765785217,0.5916066765785217,0.9976558685302734,1.0,-0.4971157610416412,0.1852932125329971,0.3118225634098053,0.0278772301971912,0.0,0.0,0.1959391981363296,28.45371627807617,28.0,-579.9176635742188,-5344.2568359375,31.054319381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.542236328125,306.1282958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.251953125,18000.0,0.0,0.0,0.1787880808115005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364038288593292,0.1364080905914306,-4.2588249016262125e-06,0.0,0.0001814471761463,0.0,0.0,5.359329700469971,0.0,0.0,0.0,0.275384247303009,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.011948138475418,-680.6412963867188,303.0114440917969,0.535427451133728,0.050000000745058,0.0459237396717071,290.8522644042969,297.1499938964844,293.1499938964844,0.0141358831897377,-771.2432250976562,303.9322204589844,0.535427451133728,0.050000000745058,0.0483599081635475,290.6322021484375,297.1499938964844,293.1499938964844,0.0601892173290252,-1226.547607421875,304.0533447265625,0.7076091766357422,0.1203553974628448,0.0769413858652114,290.7952575683594,297.1499938964844,293.1499938964844,0.0147485267370939,-787.9672241210938,304.1260070800781,0.5390180945396423,0.0574687346816062,0.0491518937051296,291.6153564453125,297.1499938964844,293.1499938964844,0.0071229985915124,-2495.00537109375,299.7903747558594,0.535427451133728,0.050000000745058,0.2293985784053802,290.88201904296875,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507080078125,1.0,0.1592855453491211,0.5958517789840698,0.5958517789840698,0.997180998325348,1.0,-0.5397379994392395,0.2009317725896835,0.3388062417507171,0.0378035604953765,0.0,0.0,0.2487595826387405,26.8665714263916,25.0,-267.2149963378906,-6138.73974609375,33.61387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.469970703125,307.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.32421875,18000.0,0.0,0.0,0.1578299403190612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658119708299636,0.1658162772655487,-4.297146915632766e-06,0.0,0.000160177325597,0.0,0.0,6.624434471130371,0.0,0.0,0.0,0.2800892889499664,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.011948138475418,-680.6412963867188,303.0114440917969,0.535427451133728,0.050000000745058,0.0459237396717071,290.8522644042969,297.1499938964844,293.1499938964844,0.0141358831897377,-771.2432250976562,303.9322204589844,0.535427451133728,0.050000000745058,0.0483599081635475,290.6322021484375,297.1499938964844,293.1499938964844,0.0601892173290252,-1226.547607421875,304.0533447265625,0.7076091766357422,0.1203553974628448,0.0769413858652114,290.7952575683594,297.1499938964844,293.1499938964844,0.0147485267370939,-787.9672241210938,304.1260070800781,0.5390180945396423,0.0574687346816062,0.0491518937051296,291.6153564453125,297.1499938964844,293.1499938964844,0.0071229985915124,-2495.00537109375,299.7903747558594,0.535427451133728,0.050000000745058,0.2293985784053802,290.88201904296875,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.8507080078125,1.0,0.1592855453491211,0.5958517789840698,0.5958517789840698,0.997180998325348,1.0,-0.5397379994392395,0.2009317725896835,0.3388062417507171,0.0378035604953765,0.0,0.0,0.2487595826387405,26.8665714263916,25.0,-267.2149963378906,-6138.73974609375,33.61387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.469970703125,307.56072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17878.32421875,18000.0,0.0,0.0,0.1578299403190612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658119708299636,0.1658162772655487,-4.297146915632766e-06,0.0,0.000160177325597,0.0,0.0,6.624434471130371,0.0,0.0,0.0,0.2800892889499664,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135248769074678,-720.7997436523438,303.7005920410156,0.5644543170928955,0.050000000745058,0.045718427747488,290.8879699707031,297.1499938964844,293.1499938964844,0.0317784361541271,-1159.75244140625,304.10272216796875,0.6511270999908447,0.0871585831046104,0.0719954967498779,290.75860595703125,297.1499938964844,293.1499938964844,0.0921241641044616,-1683.3797607421875,304.0330505371094,0.8180831670761108,0.1585790812969207,0.1050016433000564,290.855224609375,297.1499938964844,293.1499938964844,0.0482197068631649,-1446.420654296875,304.0772399902344,0.7039178609848022,0.1051330789923667,0.0899456813931465,291.64361572265625,297.1499938964844,293.1499938964844,0.0076371538452804,-2629.739990234375,300.22882080078125,0.5644543170928955,0.050000000745058,0.2283730059862136,290.78369140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606811523437,1.0,0.1604057550430297,0.6031539440155029,0.6031539440155029,0.9967061281204224,1.0,-0.6492390632629395,0.2413727194070816,0.4078663289546966,0.0628499835729599,0.0,0.0,0.3046520054340362,22.383102416992188,28.0,-151.9095001220703,-7295.4111328125,40.28022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6182556152344,308.0666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17821.74609375,18000.0,0.0,0.0,0.1425013095140457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045062929391861,0.2045106589794159,-4.365877884993097e-06,0.0,0.0001446207024855,0.0,0.0,8.403870582580566,0.0,0.0,0.0,0.2870968878269195,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135248769074678,-720.7997436523438,303.7005920410156,0.5644543170928955,0.050000000745058,0.045718427747488,290.8879699707031,297.1499938964844,293.1499938964844,0.0317784361541271,-1159.75244140625,304.10272216796875,0.6511270999908447,0.0871585831046104,0.0719954967498779,290.75860595703125,297.1499938964844,293.1499938964844,0.0921241641044616,-1683.3797607421875,304.0330505371094,0.8180831670761108,0.1585790812969207,0.1050016433000564,290.855224609375,297.1499938964844,293.1499938964844,0.0482197068631649,-1446.420654296875,304.0772399902344,0.7039178609848022,0.1051330789923667,0.0899456813931465,291.64361572265625,297.1499938964844,293.1499938964844,0.0076371538452804,-2629.739990234375,300.22882080078125,0.5644543170928955,0.050000000745058,0.2283730059862136,290.78369140625,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606811523437,1.0,0.1604057550430297,0.6031539440155029,0.6031539440155029,0.9967061281204224,1.0,-0.6492390632629395,0.2413727194070816,0.4078663289546966,0.0628499835729599,0.0,0.0,0.3046520054340362,22.383102416992188,28.0,-151.9095001220703,-7295.4111328125,40.28022003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6182556152344,308.0666198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17821.74609375,18000.0,0.0,0.0,0.1425013095140457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045062929391861,0.2045106589794159,-4.365877884993097e-06,0.0,0.0001446207024855,0.0,0.0,8.403870582580566,0.0,0.0,0.0,0.2870968878269195,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144667159765958,-742.5466918945312,304.0400085449219,0.5830389261245728,0.050000000745058,0.0456150397658348,290.9309997558594,297.1499938964844,293.1499938964844,0.0511963777244091,-1499.7432861328125,304.0762023925781,0.7301309108734131,0.1073765605688095,0.0926705449819564,290.82916259765625,297.1499938964844,293.1499938964844,0.1060613840818405,-1886.731201171875,304.02899169921875,0.8693676590919495,0.1750170290470123,0.1169667914509773,290.90704345703125,297.1499938964844,293.1499938964844,0.0655791237950325,-1762.0703125,304.0590515136719,0.7690668702125549,0.1240369528532028,0.1090063825249672,291.66229248046875,297.1499938964844,293.1499938964844,0.0079020634293556,-2699.514892578125,300.4250183105469,0.5830389261245728,0.050000000745058,0.2278565764427185,290.70343017578125,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6708984375,1.0,0.1624012440443039,0.6060367226600647,0.6060367226600647,0.9964686632156372,1.0,-0.7105440497398376,0.2644014954566955,0.4461425542831421,0.0770104750990867,0.0,0.0,0.3422515988349914,20.221424102783203,28.0,-179.73255920410156,-7950.86962890625,44.83176803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3893127441406,308.1191711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17752.69921875,18000.0,0.0,0.0,0.1380524635314941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313890010118484,0.2313934117555618,-4.414683189679636e-06,0.0,0.0001401056942995,0.0,0.0,9.709421157836914,0.0,0.0,0.0,0.2923853099346161,4.0,0.0,1.0
369360,291.0611572265625,297.1499938964844,293.1499938964844,0.0182071067392826,-840.7542724609375,304.1301574707031,0.6284389495849609,0.0666190981864929,0.0514526069164276,290.984619140625,297.1499938964844,293.1499938964844,0.0673397928476333,-1796.0302734375,304.0603942871094,0.7968384027481079,0.1249626576900482,0.1104218512773513,290.9013061523437,297.1499938964844,293.1499938964844,0.1193965598940849,-2076.2451171875,304.0267944335937,0.926941454410553,0.190248429775238,0.127955213189125,290.96435546875,297.1499938964844,293.1499938964844,0.0803223624825477,-2046.886962890625,304.04888916015625,0.8315724730491638,0.1411991715431213,0.1259461194276809,291.6842346191406,297.1499938964844,293.1499938964844,0.0081657953560352,-2766.655517578125,300.60943603515625,0.6031643748283386,0.050000000745058,0.2273763120174408,290.6170654296875,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.59722900390625,1.0,0.1651795506477356,0.6079493761062622,0.6079493761062622,0.9966965317726136,1.0,-0.7717869281768799,0.2876431941986084,0.4841437041759491,0.0908207893371582,0.0,0.0,0.386579692363739,18.278709411621094,31.0,-150.50537109375,-8699.88671875,50.12128829956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97125244140625,308.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17625.9453125,18000.0,0.0,0.0,0.1361423730850219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699403166770935,0.269944816827774,-4.491108938964317e-06,0.0,0.0001381672045681,0.0,0.0,11.703598976135254,0.0,0.0,0.0,0.3005476295948028,4.0,0.0,1.0
369420,291.1553649902344,297.1499938964844,293.1499938964844,0.0482360050082206,-1375.7823486328125,304.0871887207031,0.7775612473487854,0.1005877926945686,0.0840271785855293,291.104736328125,297.1499938964844,293.1499938964844,0.0928077176213264,-2294.106689453125,304.0483093261719,0.9062187671661376,0.1554904729127884,0.1404951065778732,291.02569580078125,297.1499938964844,293.1499938964844,0.1119792312383651,-1966.1082763671875,304.0841369628906,0.9576578140258788,0.2217937856912613,0.1200855746865272,291.0835876464844,297.1499938964844,293.1499938964844,0.105787344276905,-2549.723876953125,304.0404052734375,0.943772554397583,0.1724053621292114,0.1562399119138717,291.7372131347656,297.1499938964844,293.1499938964844,0.0086438506841659,-2875.136962890625,300.9703369140625,0.6333098411560059,0.050000000745058,0.2267532497644424,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.1773986816406,291.7323608398437,290.5468139648437,1.0,0.1727224886417389,0.6095428466796875,0.6095428466796875,0.9971522092819214,1.0,-0.8731539249420166,0.3267396986484527,0.5464142560958862,0.1128828451037406,0.0,0.0,0.4737471342086792,16.043479919433594,34.0,-29.77072525024414,-10070.2763671875,61.64384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6322631835937,308.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.62890625,18000.0,0.0,0.0,0.1407436281442642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716729581356048,0.3716777563095093,-4.782303221873008e-06,0.0,0.0001428368850611,0.0,0.0,17.976655960083008,0.0,0.0,0.0,0.3266536891460418,4.0,0.0,1.0
369480,291.1553649902344,297.1499938964844,293.1499938964844,0.0482360050082206,-1375.7823486328125,304.0871887207031,0.7775612473487854,0.1005877926945686,0.0840271785855293,291.104736328125,297.1499938964844,293.1499938964844,0.0928077176213264,-2294.106689453125,304.0483093261719,0.9062187671661376,0.1554904729127884,0.1404951065778732,291.02569580078125,297.1499938964844,293.1499938964844,0.1119792312383651,-1966.1082763671875,304.0841369628906,0.9576578140258788,0.2217937856912613,0.1200855746865272,291.0835876464844,297.1499938964844,293.1499938964844,0.105787344276905,-2549.723876953125,304.0404052734375,0.943772554397583,0.1724053621292114,0.1562399119138717,291.7372131347656,297.1499938964844,293.1499938964844,0.0086438506841659,-2875.136962890625,300.9703369140625,0.6333098411560059,0.050000000745058,0.2267532497644424,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.1773986816406,291.7323608398437,290.5468139648437,1.0,0.1727224886417389,0.6095428466796875,0.6095428466796875,0.9971522092819214,1.0,-0.8731539249420166,0.3267396986484527,0.5464142560958862,0.1128828451037406,0.0,0.0,0.4737471342086792,16.043479919433594,34.0,-29.77072525024414,-10070.2763671875,61.64384460449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6322631835937,308.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.62890625,18000.0,0.0,0.0,0.1407436281442642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716729581356048,0.3716777563095093,-4.782303221873008e-06,0.0,0.0001428368850611,0.0,0.0,17.976655960083008,0.0,0.0,0.0,0.3266536891460418,4.0,0.0,1.0
369540,291.2793273925781,297.1499938964844,293.1499938964844,0.0704094022512435,-1759.556640625,304.0716857910156,0.8480364680290222,0.1259996145963668,0.1080497428774833,291.2257080078125,297.1499938964844,293.1499938964844,0.1143812239170074,-2712.8466796875,304.0463256835937,0.9707387685775756,0.1827738583087921,0.1668969690799713,291.0860595703125,297.1499938964844,293.1499938964844,0.1085527092218399,-1914.61181640625,304.10845947265625,0.9542943835258484,0.2633928656578064,0.1172749549150466,291.1923522949219,297.1499938964844,293.1499938964844,0.1098018661141395,-2612.80224609375,304.0741271972656,0.9564562439918518,0.2026157230138778,0.159785583615303,291.7956237792969,297.1499938964844,293.1499938964844,0.0090695340186357,-2954.89697265625,301.3268737792969,0.636033296585083,0.050000000745058,0.2267031222581863,290.6009521484375,291.1499938964844,258.1287841796875,257.52880859375,279.1624755859375,291.7909545898437,290.60650634765625,1.0,0.1814278811216354,0.6098721623420715,0.6098721623420715,0.997607946395874,1.0,-0.9358375072479248,0.3515028655529022,0.5843346118927002,0.1255236864089965,0.0,0.0,0.5431025624275208,16.480932235717773,54.0,55.8038444519043,-10896.9375,72.68254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786376953125,307.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17161.162109375,18000.0,0.0,0.0,0.1546227484941482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817934036254883,0.4817987084388733,-5.294399215927115e-06,0.0,0.0001569224259583,0.0,0.0,27.18417930603028,0.0,0.0,0.0,0.3610445559024811,4.0,0.0,1.0
369600,291.2793273925781,297.1499938964844,293.1499938964844,0.0704094022512435,-1759.556640625,304.0716857910156,0.8480364680290222,0.1259996145963668,0.1080497428774833,291.2257080078125,297.1499938964844,293.1499938964844,0.1143812239170074,-2712.8466796875,304.0463256835937,0.9707387685775756,0.1827738583087921,0.1668969690799713,291.0860595703125,297.1499938964844,293.1499938964844,0.1085527092218399,-1914.61181640625,304.10845947265625,0.9542943835258484,0.2633928656578064,0.1172749549150466,291.1923522949219,297.1499938964844,293.1499938964844,0.1098018661141395,-2612.80224609375,304.0741271972656,0.9564562439918518,0.2026157230138778,0.159785583615303,291.7956237792969,297.1499938964844,293.1499938964844,0.0090695340186357,-2954.89697265625,301.3268737792969,0.636033296585083,0.050000000745058,0.2267031222581863,290.6009521484375,291.1499938964844,258.1287841796875,257.52880859375,279.1624755859375,291.7909545898437,290.60650634765625,1.0,0.1814278811216354,0.6098721623420715,0.6098721623420715,0.997607946395874,1.0,-0.9358375072479248,0.3515028655529022,0.5843346118927002,0.1255236864089965,0.0,0.0,0.5431025624275208,16.480932235717773,54.0,55.8038444519043,-10896.9375,72.68254089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9786376953125,307.539794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17161.162109375,18000.0,0.0,0.0,0.1546227484941482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817934036254883,0.4817987084388733,-5.294399215927115e-06,0.0,0.0001569224259583,0.0,0.0,27.18417930603028,0.0,0.0,0.0,0.3610445559024811,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888563245534896,-2101.266357421875,304.0671691894531,0.8783310055732727,0.1486991494894027,0.1290077269077301,291.3414611816406,297.1499938964844,293.1499938964844,0.1356599926948547,-3110.552734375,304.0453796386719,0.9896240234375,0.2080535292625427,0.1912813335657119,291.196044921875,297.1499938964844,293.1499938964844,0.1257320493459701,-2156.113037109375,304.0928955078125,0.9702290296554564,0.2935401499271393,0.1321544200181961,291.26025390625,297.1499938964844,293.1499938964844,0.1250170320272445,-2911.84228515625,304.0726318359375,0.9702290296554564,0.2384838610887527,0.1789263784885406,291.85504150390625,297.1499938964844,293.1499938964844,0.0095376959070563,-3045.238525390625,301.6453857421875,0.622195303440094,0.050000000745058,0.2269652932882309,290.6015625,291.1499938964844,258.1206970214844,257.5138854980469,279.1372985839844,291.8506774902344,290.5904235839844,1.0,0.1986008286476135,0.6074548959732056,0.6074548959732056,0.9984406232833862,1.0,-1.0294795036315918,0.3884645700454712,0.6410149335861206,0.1416773945093155,0.0,0.0,0.6145391464233398,18.966421127319336,74.0,-36.239559173583984,-11735.427734375,95.22899627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3324890136719,306.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16900.541015625,18000.0,0.0,0.0,0.1750739514827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024888157844543,0.6024948358535767,-6.0263200793997385e-06,0.0,0.0001776778080966,0.0,0.0,40.85564422607422,0.0,0.0,0.0,0.4040042161941528,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888563245534896,-2101.266357421875,304.0671691894531,0.8783310055732727,0.1486991494894027,0.1290077269077301,291.3414611816406,297.1499938964844,293.1499938964844,0.1356599926948547,-3110.552734375,304.0453796386719,0.9896240234375,0.2080535292625427,0.1912813335657119,291.196044921875,297.1499938964844,293.1499938964844,0.1257320493459701,-2156.113037109375,304.0928955078125,0.9702290296554564,0.2935401499271393,0.1321544200181961,291.26025390625,297.1499938964844,293.1499938964844,0.1250170320272445,-2911.84228515625,304.0726318359375,0.9702290296554564,0.2384838610887527,0.1789263784885406,291.85504150390625,297.1499938964844,293.1499938964844,0.0095376959070563,-3045.238525390625,301.6453857421875,0.622195303440094,0.050000000745058,0.2269652932882309,290.6015625,291.1499938964844,258.1206970214844,257.5138854980469,279.1372985839844,291.8506774902344,290.5904235839844,1.0,0.1986008286476135,0.6074548959732056,0.6074548959732056,0.9984406232833862,1.0,-1.0294795036315918,0.3884645700454712,0.6410149335861206,0.1416773945093155,0.0,0.0,0.6145391464233398,18.966421127319336,74.0,-36.239559173583984,-11735.427734375,95.22899627685548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3324890136719,306.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,16900.541015625,18000.0,0.0,0.0,0.1750739514827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024888157844543,0.6024948358535767,-6.0263200793997385e-06,0.0,0.0001776778080966,0.0,0.0,40.85564422607422,0.0,0.0,0.0,0.4040042161941528,4.0,0.0,1.0
369780,291.5174560546875,297.1499938964844,293.1499938964844,0.1070073023438453,-2441.84423828125,304.0645446777344,0.8822508454322815,0.1694148480892181,0.1481721848249435,291.451171875,297.1499938964844,293.1499938964844,0.1582987308502197,-3521.969970703125,304.04248046875,0.9861394166946412,0.231621041893959,0.2140611410140991,291.3880615234375,297.1499938964844,293.1499938964844,0.1611117273569107,-2636.746337890625,304.0523986816406,0.9896296262741088,0.3042874634265899,0.1601615101099014,291.35919189453125,297.1499938964844,293.1499938964844,0.1607338339090347,-3566.3095703125,304.038330078125,0.9896296262741088,0.2663897275924682,0.2168457210063934,291.9192810058594,297.1499938964844,293.1499938964844,0.0101025775074958,-3165.28369140625,301.902587890625,0.5959897041320801,0.050000000745058,0.2275294214487075,290.4451904296875,291.1499938964844,258.1148681640625,257.5015869140625,279.10577392578125,291.9149475097656,290.4241027832031,1.0,0.2232926785945892,0.6014699339866638,0.6014699339866638,0.9992732405662536,1.0,-1.1601793766021729,0.440205842256546,0.7199735641479492,0.1606796085834503,0.0,0.0,0.7177566289901733,23.587846755981445,94.0,-192.31863403320312,-12884.2783203125,135.2311553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71307373046875,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,16128.5615234375,18000.0,0.0,0.0,0.2017829120159149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802343368530273,0.7802416682243347,-7.344190635194536e-06,0.0,0.0002047840098384,0.0,0.0,69.19556427001953,0.0,0.0,0.0,0.475099503993988,4.0,0.0,1.0
369840,291.5174560546875,297.1499938964844,293.1499938964844,0.1070073023438453,-2441.84423828125,304.0645446777344,0.8822508454322815,0.1694148480892181,0.1481721848249435,291.451171875,297.1499938964844,293.1499938964844,0.1582987308502197,-3521.969970703125,304.04248046875,0.9861394166946412,0.231621041893959,0.2140611410140991,291.3880615234375,297.1499938964844,293.1499938964844,0.1611117273569107,-2636.746337890625,304.0523986816406,0.9896296262741088,0.3042874634265899,0.1601615101099014,291.35919189453125,297.1499938964844,293.1499938964844,0.1607338339090347,-3566.3095703125,304.038330078125,0.9896296262741088,0.2663897275924682,0.2168457210063934,291.9192810058594,297.1499938964844,293.1499938964844,0.0101025775074958,-3165.28369140625,301.902587890625,0.5959897041320801,0.050000000745058,0.2275294214487075,290.4451904296875,291.1499938964844,258.1148681640625,257.5015869140625,279.10577392578125,291.9149475097656,290.4241027832031,1.0,0.2232926785945892,0.6014699339866638,0.6014699339866638,0.9992732405662536,1.0,-1.1601793766021729,0.440205842256546,0.7199735641479492,0.1606796085834503,0.0,0.0,0.7177566289901733,23.587846755981445,94.0,-192.31863403320312,-12884.2783203125,135.2311553955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.71307373046875,305.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,16128.5615234375,18000.0,0.0,0.0,0.2017829120159149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802343368530273,0.7802416682243347,-7.344190635194536e-06,0.0,0.0002047840098384,0.0,0.0,69.19556427001953,0.0,0.0,0.0,0.475099503993988,4.0,0.0,1.0
369900,291.5739440917969,297.1499938964844,293.1499938964844,0.1161697655916214,-2610.09765625,304.0634155273437,0.8759908676147461,0.1789997518062591,0.1570973098278045,291.5041809082031,297.1499938964844,293.1499938964844,0.1699786037206649,-3729.716552734375,304.0408020019531,0.9774719476699828,0.2427336424589157,0.2248558551073074,291.4879150390625,297.1499938964844,293.1499938964844,0.185107484459877,-2950.847412109375,304.0264892578125,0.996442973613739,0.3069896101951599,0.1781066060066223,291.423583984375,297.1499938964844,293.1499938964844,0.1847483217716217,-3991.88720703125,304.01495361328125,0.996442973613739,0.2764360606670379,0.2411419153213501,291.9541931152344,297.1499938964844,293.1499938964844,0.0104099446907639,-3231.348388671875,302.01153564453125,0.5782709121704102,0.050000000745058,0.2279677987098693,290.3339538574219,291.1499938964844,258.11279296875,257.4964294433594,279.0921936035156,291.9499206542969,290.3101501464844,1.0,0.2380440384149551,0.5975463390350342,0.5975463390350342,0.9996895790100098,1.0,-1.2350714206695557,0.4698643684387207,0.7652071118354797,0.1709813326597213,0.0,0.0,0.783184289932251,26.922117233276367,94.0,-256.3533020019531,-13524.4765625,163.5469512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9124755859375,305.29150390625,278.1499938964844,0.0,18000.0,313.1499938964844,15673.40234375,18000.0,0.0,0.0,0.2174669206142425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955921530723572,0.8956006169319153,-8.415188858634792e-06,0.0,0.0002207012876169,0.0,0.0,94.41023254394533,0.0,0.0,0.0,0.5252169966697693,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254467517137527,-2777.9541015625,304.0622863769531,0.8645387887954712,0.1880905330181121,0.1655969470739364,291.5559997558594,297.1499938964844,293.1499938964844,0.1819549053907394,-3939.89111328125,304.03887939453125,0.962796986103058,0.2534050941467285,0.2352590262889862,291.58355712890625,297.1499938964844,293.1499938964844,0.2129162102937698,-3304.892822265625,303.998291015625,0.9990000128746032,0.3092608153820038,0.1979481875896453,291.496826171875,297.1499938964844,293.1499938964844,0.2107791304588318,-4437.41259765625,303.9923400878906,0.9976544976234436,0.2839317321777344,0.2656750977039337,291.9903564453125,297.1499938964844,293.1499938964844,0.0107424221932888,-3302.9599609375,302.1092529296875,0.5575622320175171,0.050000000745058,0.2285703718662262,290.2010803222656,291.1499938964844,258.1112976074219,257.4919738769531,279.0838623046875,291.9862060546875,290.1745300292969,1.0,0.2540720999240875,0.5935789942741394,0.5935789942741394,0.999751627445221,1.0,-1.31218421459198,0.5003334283828735,0.8118508458137512,0.182253286242485,0.0,0.0,0.8596171140670776,31.24228477478028,112.0,-318.3031616210937,-14140.89453125,197.97439575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1309509277344,304.8152160644531,278.1499938964844,0.0,18000.0,313.1499938964844,15318.166015625,18000.0,0.0,0.0,0.234544426202774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0221178531646729,1.022127628326416,-9.808278264245018e-06,0.0,0.000238032778725,0.0,0.0,129.6646270751953,0.0,0.0,0.0,0.5826111435890198,4.0,0.0,1.0
370020,291.73583984375,297.1499938964844,293.1499938964844,0.144087865948677,-3107.51220703125,304.0605163574219,0.8122894167900085,0.2050141245126724,0.1817215532064438,291.6554260253906,297.1499938964844,293.1499938964844,0.2062859386205673,-4357.60791015625,304.0354309082031,0.892000675201416,0.2736228406429291,0.2552774250507355,291.7589111328125,297.1499938964844,293.1499938964844,0.2459432631731033,-3710.9287109375,303.9988098144531,0.9417054653167723,0.3132404386997223,0.218237355351448,291.6226501464844,297.1499938964844,293.1499938964844,0.2317836731672287,-4785.76904296875,304.0094299316406,0.9234002232551576,0.3002265095710754,0.2808703482151031,292.06378173828125,297.1499938964844,293.1499938964844,0.0115520665422081,-3468.66455078125,302.2861022949219,0.4997192919254303,0.050000000745058,0.2313844710588455,289.927490234375,291.1499938964844,258.1099548339844,257.485107421875,279.10174560546875,292.0599365234375,289.9073486328125,1.0,0.2858262062072754,0.5894749760627747,0.5894749760627747,0.9998758435249328,1.0,-1.3993204832077026,0.53428715467453,0.8650333285331726,0.1981425583362579,0.0,0.0,1.0,47.67598342895508,130.0,-342.8486328125,-14734.009765625,269.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77520751953125,303.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,15598.421875,18000.0,0.0,0.0,0.271030455827713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562336921691897,1.2562466859817505,-1.3110712643538136e-05,0.0,0.0002750614657998,0.0,0.0,221.3119506835937,0.0,0.0,0.0,0.6918497085571289,4.0,0.0,1.0
370080,291.73583984375,297.1499938964844,293.1499938964844,0.144087865948677,-3107.51220703125,304.0605163574219,0.8122894167900085,0.2050141245126724,0.1817215532064438,291.6554260253906,297.1499938964844,293.1499938964844,0.2062859386205673,-4357.60791015625,304.0354309082031,0.892000675201416,0.2736228406429291,0.2552774250507355,291.7589111328125,297.1499938964844,293.1499938964844,0.2459432631731033,-3710.9287109375,303.9988098144531,0.9417054653167723,0.3132404386997223,0.218237355351448,291.6226501464844,297.1499938964844,293.1499938964844,0.2317836731672287,-4785.76904296875,304.0094299316406,0.9234002232551576,0.3002265095710754,0.2808703482151031,292.06378173828125,297.1499938964844,293.1499938964844,0.0115520665422081,-3468.66455078125,302.2861022949219,0.4997192919254303,0.050000000745058,0.2313844710588455,289.927490234375,291.1499938964844,258.1099548339844,257.485107421875,279.10174560546875,292.0599365234375,289.9073486328125,1.0,0.2858262062072754,0.5894749760627747,0.5894749760627747,0.9998758435249328,1.0,-1.3993204832077026,0.53428715467453,0.8650333285331726,0.1981425583362579,0.0,0.0,1.0,47.67598342895508,130.0,-342.8486328125,-14734.009765625,269.446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77520751953125,303.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,15598.421875,18000.0,0.0,0.0,0.271030455827713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562336921691897,1.2562466859817505,-1.3110712643538136e-05,0.0,0.0002750614657998,0.0,0.0,221.3119506835937,0.0,0.0,0.0,0.6918497085571289,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627836972475052,-3429.12109375,304.05914306640625,0.7771202325820923,0.2203816324472427,0.1964868605136871,291.74969482421875,297.1499938964844,293.1499938964844,0.2311042100191116,-4772.5498046875,304.0321960449219,0.8518128395080566,0.2923697829246521,0.2739770710468292,291.8670349121094,297.1499938964844,293.1499938964844,0.2663775086402893,-3946.37646484375,304.0146789550781,0.8848956823348999,0.3264923691749573,0.2268197834491729,291.72296142578125,297.1499938964844,293.1499938964844,0.2570493221282959,-5195.71142578125,304.0138854980469,0.8765299320220947,0.3185606896877289,0.2986460030078888,292.1343078613281,297.1499938964844,293.1499938964844,0.0124718891456723,-3646.34130859375,302.4498596191406,0.461367130279541,0.050000000745058,0.234697088599205,289.6387023925781,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.611328125,1.0,0.3168086111545563,0.5867568850517273,0.5867568850517273,1.0,1.0,-1.4769268035888672,0.565622091293335,0.9113047122955322,0.2119168043136596,0.0,0.0,1.0,66.67010498046875,148.0,-407.7684326171875,-14991.025390625,350.4922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.931884765625,303.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17240.513671875,19080.0,0.0,0.0,0.306833952665329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335466384887695,1.33548104763031,-1.4729041140526531e-05,0.0,0.0003113974526058,0.0,0.0,264.8233642578125,0.0,0.0,0.0,0.7453135848045349,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627836972475052,-3429.12109375,304.05914306640625,0.7771202325820923,0.2203816324472427,0.1964868605136871,291.74969482421875,297.1499938964844,293.1499938964844,0.2311042100191116,-4772.5498046875,304.0321960449219,0.8518128395080566,0.2923697829246521,0.2739770710468292,291.8670349121094,297.1499938964844,293.1499938964844,0.2663775086402893,-3946.37646484375,304.0146789550781,0.8848956823348999,0.3264923691749573,0.2268197834491729,291.72296142578125,297.1499938964844,293.1499938964844,0.2570493221282959,-5195.71142578125,304.0138854980469,0.8765299320220947,0.3185606896877289,0.2986460030078888,292.1343078613281,297.1499938964844,293.1499938964844,0.0124718891456723,-3646.34130859375,302.4498596191406,0.461367130279541,0.050000000745058,0.234697088599205,289.6387023925781,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.611328125,1.0,0.3168086111545563,0.5867568850517273,0.5867568850517273,1.0,1.0,-1.4769268035888672,0.565622091293335,0.9113047122955322,0.2119168043136596,0.0,0.0,1.0,66.67010498046875,148.0,-407.7684326171875,-14991.025390625,350.4922790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.931884765625,303.2486267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17240.513671875,19080.0,0.0,0.0,0.306833952665329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335466384887695,1.33548104763031,-1.4729041140526531e-05,0.0,0.0003113974526058,0.0,0.0,264.8233642578125,0.0,0.0,0.0,0.7453135848045349,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814272254705429,-3741.62548828125,304.05841064453125,0.7545617818832397,0.2345655560493469,0.210167720913887,291.83795166015625,297.1499938964844,293.1499938964844,0.2561398446559906,-5180.3984375,304.02978515625,0.8270242214202881,0.3099434077739715,0.2915509343147278,291.95465087890625,297.1499938964844,293.1499938964844,0.2898353934288025,-4218.3095703125,304.0205993652344,0.8530604243278503,0.3412162065505981,0.2375510036945343,291.8125305175781,297.1499938964844,293.1499938964844,0.2836503982543945,-5617.625,304.0149230957031,0.8486294150352478,0.3365414142608642,0.3164766728878021,292.2005310058594,297.1499938964844,293.1499938964844,0.0135038504377007,-3830.497314453125,302.6067810058594,0.4273660480976105,0.050000000745058,0.2382544726133346,289.3451538085937,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.32391357421875,1.0,0.3465801477432251,0.5843407511711121,0.5843407511711121,1.0,1.0,-1.5530070066452026,0.5963686108589172,0.9566384553909302,0.2269584536552429,0.0,0.0,1.0,87.06192779541016,136.0,-391.9054565429688,-15408.8642578125,442.7912902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57440185546875,302.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18681.60546875,19080.0,0.0,0.0,0.3401428461074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390177607536316,1.3901935815811155,-1.596049332874827e-05,0.0,0.0003452017554081,0.0,0.0,298.7216491699219,0.0,0.0,0.0,0.7595649361610413,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814272254705429,-3741.62548828125,304.05841064453125,0.7545617818832397,0.2345655560493469,0.210167720913887,291.83795166015625,297.1499938964844,293.1499938964844,0.2561398446559906,-5180.3984375,304.02978515625,0.8270242214202881,0.3099434077739715,0.2915509343147278,291.95465087890625,297.1499938964844,293.1499938964844,0.2898353934288025,-4218.3095703125,304.0205993652344,0.8530604243278503,0.3412162065505981,0.2375510036945343,291.8125305175781,297.1499938964844,293.1499938964844,0.2836503982543945,-5617.625,304.0149230957031,0.8486294150352478,0.3365414142608642,0.3164766728878021,292.2005310058594,297.1499938964844,293.1499938964844,0.0135038504377007,-3830.497314453125,302.6067810058594,0.4273660480976105,0.050000000745058,0.2382544726133346,289.3451538085937,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.32391357421875,1.0,0.3465801477432251,0.5843407511711121,0.5843407511711121,1.0,1.0,-1.5530070066452026,0.5963686108589172,0.9566384553909302,0.2269584536552429,0.0,0.0,1.0,87.06192779541016,136.0,-391.9054565429688,-15408.8642578125,442.7912902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.57440185546875,302.9256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18681.60546875,19080.0,0.0,0.0,0.3401428461074829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.390177607536316,1.3901935815811155,-1.596049332874827e-05,0.0,0.0003452017554081,0.0,0.0,298.7216491699219,0.0,0.0,0.0,0.7595649361610413,4.0,0.0,1.0
370380,292.0181579589844,297.1499938964844,293.1499938964844,0.1987617015838623,-4024.432861328125,304.06011962890625,0.7521271705627441,0.2477367371320724,0.2225657701492309,291.9201965332031,297.1499938964844,293.1499938964844,0.2797308564186096,-5554.26416015625,304.0306701660156,0.8236504197120667,0.3265013396739959,0.3077781498432159,292.0339660644531,297.1499938964844,293.1499938964844,0.3121740520000458,-4471.310546875,304.0265808105469,0.8462421894073486,0.3554097712039947,0.2478347271680832,291.8951110839844,297.1499938964844,293.1499938964844,0.3089373409748077,-6008.14697265625,304.0179138183594,0.8443613052368164,0.3536723852157593,0.3332130908966064,292.2635192871094,297.1499938964844,293.1499938964844,0.0143802398815751,-3972.389404296875,302.76123046875,0.4155765175819397,0.050000000745058,0.2401678711175918,289.1128845214844,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0992126464844,1.0,0.3644081950187683,0.5823917984962463,0.5823917984962463,1.0,1.0,-1.6221132278442385,0.6245822906494141,0.9975309371948242,0.2409178018569946,0.0,0.0,1.0,98.6246566772461,124.0,-317.4451599121094,-15884.791015625,514.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6090393066406,302.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18969.6640625,19080.0,0.0,0.0,0.3701424598693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400854468345642,1.400870680809021,-1.620659531909041e-05,0.0,0.0003756475343834,0.0,0.0,305.6574401855469,0.0,0.0,0.0,0.7649209499359131,4.0,0.0,1.0
