time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.0181579589844,297.1499938964844,293.1499938964844,0.1987617015838623,-4024.432861328125,304.06011962890625,0.7521271705627441,0.2477367371320724,0.2225657701492309,291.9201965332031,297.1499938964844,293.1499938964844,0.2797308564186096,-5554.26416015625,304.0306701660156,0.8236504197120667,0.3265013396739959,0.3077781498432159,292.0339660644531,297.1499938964844,293.1499938964844,0.3121740520000458,-4471.310546875,304.0265808105469,0.8462421894073486,0.3554097712039947,0.2478347271680832,291.8951110839844,297.1499938964844,293.1499938964844,0.3089373409748077,-6008.14697265625,304.0179138183594,0.8443613052368164,0.3536723852157593,0.3332130908966064,292.2635192871094,297.1499938964844,293.1499938964844,0.0143802398815751,-3972.389404296875,302.76123046875,0.4155765175819397,0.050000000745058,0.2401678711175918,289.1128845214844,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.0992126464844,1.0,0.3644081950187683,0.5823917984962463,0.5823917984962463,1.0,1.0,-1.6221132278442385,0.6245822906494141,0.9975309371948242,0.2409178018569946,0.0,0.0,1.0,98.6246566772461,124.0,-317.4451599121094,-15884.791015625,514.6510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6090393066406,302.8997802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18969.6640625,19080.0,0.0,0.0,0.3701424598693847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400854468345642,1.400870680809021,-1.620659531909041e-05,0.0,0.0003756475343834,0.0,0.0,305.6574401855469,0.0,0.0,0.0,0.7649209499359131,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066858261823654,-4151.06494140625,304.06207275390625,0.7552024126052856,0.2539785206317901,0.228340744972229,291.9591369628906,297.1499938964844,293.1499938964844,0.2906160950660705,-5723.16162109375,304.0325622558594,0.8266202807426453,0.3344281017780304,0.3154375553131103,292.07135009765625,297.1499938964844,293.1499938964844,0.3223351836204529,-4584.14892578125,304.0305480957031,0.8479785323143005,0.3622030019760132,0.2526926100254059,291.9342041015625,297.1499938964844,293.1499938964844,0.3206111192703247,-6184.7001953125,304.02069091796875,0.8471994400024414,0.3618937134742737,0.3411448895931244,292.2942810058594,297.1499938964844,293.1499938964844,0.0147284716367721,-4023.573974609375,302.83660888671875,0.4134744107723236,0.050000000745058,0.2405674308538437,289.0326538085937,291.1499938964844,258.1232604980469,257.4839172363281,279.13018798828125,292.29156494140625,289.0229187011719,1.0,0.3702761232852936,0.5815899968147278,0.5815899968147278,1.0,1.0,-1.654078483581543,0.6377496719360352,1.0163288116455078,0.2474642992019653,0.0,0.0,1.0,101.40512084960938,124.0,-261.5359191894531,-16163.7099609375,542.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.73974609375,302.98687744140625,278.1499938964844,0.0,18000.0,313.1499938964844,19022.0859375,20160.0,0.0,0.0,0.3837951719760895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402788758277893,1.402804970741272,-1.6251380657195114e-05,0.0,0.0003895033150911,0.0,0.0,306.92535400390625,0.0,0.0,0.0,0.7808912992477417,4.0,0.0,1.0
370560,292.09912109375,297.1499938964844,293.1499938964844,0.2138199508190155,-4263.2431640625,304.0650939941406,0.7601848244667053,0.2599890530109405,0.2338513433933258,291.9967956542969,297.1499938964844,293.1499938964844,0.3004805743694305,-5873.724609375,304.0360107421875,0.8316119313240051,0.3421182930469513,0.3228141963481903,292.10748291015625,297.1499938964844,293.1499938964844,0.3313561379909515,-4682.65185546875,304.035888671875,0.8519601821899414,0.368773490190506,0.2573550641536712,291.97198486328125,297.1499938964844,293.1499938964844,0.3311724066734314,-6341.7998046875,304.0250549316406,0.8522411584854126,0.3698748648166656,0.3487930297851562,292.3243713378906,297.1499938964844,293.1499938964844,0.0150014329701662,-4058.9189453125,302.911865234375,0.4128780961036682,0.050000000745058,0.2406833171844482,288.9903564453125,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.3218078613281,288.98699951171875,1.0,0.3745701014995575,0.5808903574943542,0.5808903574943542,1.0,1.0,-1.6844719648361206,0.6503427624702454,1.03412926197052,0.2537461817264557,0.0,0.0,1.0,102.65360260009766,112.0,-177.14364624023438,-16534.35546875,565.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91778564453125,303.1568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19791.880859375,20160.0,0.0,0.0,0.3966641426086426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430891513824463,1.430908441543579,-1.6909049008972943e-05,0.0,0.0004025636881124,0.0,0.0,325.7438659667969,0.0,0.0,0.0,0.7817305326461792,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265608310699463,-4460.1708984375,304.0722045898437,0.7748278379440308,0.2713680565357208,0.2441412657499313,292.0683288574219,297.1499938964844,293.1499938964844,0.3183030784130096,-6141.09326171875,304.0443420410156,0.8464908003807068,0.3568252921104431,0.3367728888988495,292.176025390625,297.1499938964844,293.1499938964844,0.3472851812839508,-4853.72802734375,304.0473937988281,0.8653572201728821,0.3812785148620605,0.2661201655864715,292.0438232421875,297.1499938964844,293.1499938964844,0.3502215147018432,-6620.3369140625,304.03497314453125,0.8677346110343933,0.3851455152034759,0.3632795810699463,292.38153076171875,297.1499938964844,293.1499938964844,0.0153970504179596,-4101.3046875,303.0594177246094,0.4151284694671631,0.050000000745058,0.2402458488941192,288.96405029296875,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.96466064453125,1.0,0.3795049786567688,0.5797388553619385,0.5797388553619385,1.0,1.0,-1.7409802675247192,0.6739380955696106,1.0670422315597534,0.2655582427978515,0.0,0.0,1.0,101.525634765625,100.0,-61.494895935058594,-17200.759765625,600.5321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3902587890625,303.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.419966459274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.440577745437622,-1.7138341718236916e-05,0.0,0.0004262125585228,0.0,0.0,332.3921203613281,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265608310699463,-4460.1708984375,304.0722045898437,0.7748278379440308,0.2713680565357208,0.2441412657499313,292.0683288574219,297.1499938964844,293.1499938964844,0.3183030784130096,-6141.09326171875,304.0443420410156,0.8464908003807068,0.3568252921104431,0.3367728888988495,292.176025390625,297.1499938964844,293.1499938964844,0.3472851812839508,-4853.72802734375,304.0473937988281,0.8653572201728821,0.3812785148620605,0.2661201655864715,292.0438232421875,297.1499938964844,293.1499938964844,0.3502215147018432,-6620.3369140625,304.03497314453125,0.8677346110343933,0.3851455152034759,0.3632795810699463,292.38153076171875,297.1499938964844,293.1499938964844,0.0153970504179596,-4101.3046875,303.0594177246094,0.4151284694671631,0.050000000745058,0.2402458488941192,288.96405029296875,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.96466064453125,1.0,0.3795049786567688,0.5797388553619385,0.5797388553619385,1.0,1.0,-1.7409802675247192,0.6739380955696106,1.0670422315597534,0.2655582427978515,0.0,0.0,1.0,101.525634765625,100.0,-61.494895935058594,-17200.759765625,600.5321655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3902587890625,303.53759765625,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.419966459274292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.440577745437622,-1.7138341718236916e-05,0.0,0.0004262125585228,0.0,0.0,332.3921203613281,0.0,0.0,0.0,0.7865756750106812,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374340891838073,-4624.67431640625,304.0800170898437,0.7948534488677979,0.2819673120975494,0.2535834312438965,292.135009765625,297.1499938964844,293.1499938964844,0.3337673544883728,-6368.2119140625,304.0538024902344,0.8674104809761047,0.3707043528556824,0.3497945070266723,292.2398376464844,297.1499938964844,293.1499938964844,0.3606576919555664,-4994.39013671875,304.0592956542969,0.8850977420806885,0.3930115103721618,0.2742321491241455,292.11090087890625,297.1499938964844,293.1499938964844,0.3667066395282745,-6856.35546875,304.0458374023437,0.889579713344574,0.3995638489723205,0.3768060803413391,292.4344482421875,297.1499938964844,293.1499938964844,0.0156257506459951,-4113.9765625,303.2017822265625,0.4213150441646576,0.050000000745058,0.2391606569290161,288.9963073730469,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0004577636719,1.0,0.3809145390987396,0.5788532495498657,0.5788532495498657,1.0,1.0,-1.7926325798034668,0.6957133412361145,1.096919298171997,0.2765009999275207,0.0,0.0,1.0,96.87776947021484,88.0,27.33316802978516,-17888.94140625,622.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9638977050781,304.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401411116123199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466872778721,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374340891838073,-4624.67431640625,304.0800170898437,0.7948534488677979,0.2819673120975494,0.2535834312438965,292.135009765625,297.1499938964844,293.1499938964844,0.3337673544883728,-6368.2119140625,304.0538024902344,0.8674104809761047,0.3707043528556824,0.3497945070266723,292.2398376464844,297.1499938964844,293.1499938964844,0.3606576919555664,-4994.39013671875,304.0592956542969,0.8850977420806885,0.3930115103721618,0.2742321491241455,292.11090087890625,297.1499938964844,293.1499938964844,0.3667066395282745,-6856.35546875,304.0458374023437,0.889579713344574,0.3995638489723205,0.3768060803413391,292.4344482421875,297.1499938964844,293.1499938964844,0.0156257506459951,-4113.9765625,303.2017822265625,0.4213150441646576,0.050000000745058,0.2391606569290161,288.9963073730469,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0004577636719,1.0,0.3809145390987396,0.5788532495498657,0.5788532495498657,1.0,1.0,-1.7926325798034668,0.6957133412361145,1.096919298171997,0.2765009999275207,0.0,0.0,1.0,96.87776947021484,88.0,27.33316802978516,-17888.94140625,622.770263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9638977050781,304.0025634765625,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401411116123199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466872778721,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461366206407547,-4753.02880859375,304.0888061523437,0.8190181255340576,0.2918429374694824,0.2622770667076111,292.1971435546875,297.1499938964844,293.1499938964844,0.3464066982269287,-6549.3837890625,304.0647888183594,0.8945179581642151,0.3838119506835937,0.3619826436042785,292.29913330078125,297.1499938964844,293.1499938964844,0.3710397183895111,-5100.66943359375,304.0722045898437,0.9111762642860411,0.4040381908416748,0.281772643327713,292.1734924316406,297.1499938964844,293.1499938964844,0.3801227509975433,-7043.79052734375,304.05816650390625,0.9183657765388488,0.4131923913955688,0.3894800543785095,292.4822082519531,297.1499938964844,293.1499938964844,0.0156968031078577,-4098.443359375,303.3425598144531,0.4317676126956939,0.050000000745058,0.2376456409692764,289.0988464355469,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1061706542969,1.0,0.3799211680889129,0.5781672596931458,0.5781672596931458,1.0,1.0,-1.8401612043380733,0.7159177660942078,1.1242433786392212,0.2866766452789306,0.0,0.0,1.0,89.87881469726562,76.0,115.56453704833984,-18665.568359375,635.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.553466796875,304.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578104019165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646193410735,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461366206407547,-4753.02880859375,304.0888061523437,0.8190181255340576,0.2918429374694824,0.2622770667076111,292.1971435546875,297.1499938964844,293.1499938964844,0.3464066982269287,-6549.3837890625,304.0647888183594,0.8945179581642151,0.3838119506835937,0.3619826436042785,292.29913330078125,297.1499938964844,293.1499938964844,0.3710397183895111,-5100.66943359375,304.0722045898437,0.9111762642860411,0.4040381908416748,0.281772643327713,292.1734924316406,297.1499938964844,293.1499938964844,0.3801227509975433,-7043.79052734375,304.05816650390625,0.9183657765388488,0.4131923913955688,0.3894800543785095,292.4822082519531,297.1499938964844,293.1499938964844,0.0156968031078577,-4098.443359375,303.3425598144531,0.4317676126956939,0.050000000745058,0.2376456409692764,289.0988464355469,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4804077148437,289.1061706542969,1.0,0.3799211680889129,0.5781672596931458,0.5781672596931458,1.0,1.0,-1.8401612043380733,0.7159177660942078,1.1242433786392212,0.2866766452789306,0.0,0.0,1.0,89.87881469726562,76.0,115.56453704833984,-18665.568359375,635.423095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.553466796875,304.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578104019165039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646193410735,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538127899169922,-4865.029296875,304.09637451171875,0.8467549681663513,0.301054447889328,0.2703047394752502,292.2550048828125,297.1499938964844,293.1499938964844,0.3577912747859955,-6711.03759765625,304.0741577148437,0.9306098818778992,0.3962138891220093,0.3734279572963714,292.3541259765625,297.1499938964844,293.1499938964844,0.3801722526550293,-5193.51708984375,304.0828552246094,0.9471710920333862,0.4144387543201446,0.2888184189796448,292.2317810058594,297.1499938964844,293.1499938964844,0.3921993672847748,-7211.06396484375,304.068603515625,0.9562677145004272,0.4261075854301452,0.4014014601707458,292.5246887207031,297.1499938964844,293.1499938964844,0.0157117284834384,-4075.014892578125,303.4794921875,0.4479285180568695,0.050000000745058,0.2358486652374267,289.2087097167969,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2161865234375,1.0,0.3772724866867065,0.5776417851448059,0.5776417851448059,1.0,1.0,-1.8841631412506104,0.7347677946090698,1.1493953466415403,0.2961814701557159,0.0,0.0,1.0,81.32353973388672,64.0,143.91372680664062,-19340.927734375,640.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383361816406,305.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731701910495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106200514012016e-05,0.0,0.0004802075854968,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538127899169922,-4865.029296875,304.09637451171875,0.8467549681663513,0.301054447889328,0.2703047394752502,292.2550048828125,297.1499938964844,293.1499938964844,0.3577912747859955,-6711.03759765625,304.0741577148437,0.9306098818778992,0.3962138891220093,0.3734279572963714,292.3541259765625,297.1499938964844,293.1499938964844,0.3801722526550293,-5193.51708984375,304.0828552246094,0.9471710920333862,0.4144387543201446,0.2888184189796448,292.2317810058594,297.1499938964844,293.1499938964844,0.3921993672847748,-7211.06396484375,304.068603515625,0.9562677145004272,0.4261075854301452,0.4014014601707458,292.5246887207031,297.1499938964844,293.1499938964844,0.0157117284834384,-4075.014892578125,303.4794921875,0.4479285180568695,0.050000000745058,0.2358486652374267,289.2087097167969,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2161865234375,1.0,0.3772724866867065,0.5776417851448059,0.5776417851448059,1.0,1.0,-1.8841631412506104,0.7347677946090698,1.1493953466415403,0.2961814701557159,0.0,0.0,1.0,81.32353973388672,64.0,143.91372680664062,-19340.927734375,640.7315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1383361816406,305.0175170898437,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731701910495758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106200514012016e-05,0.0,0.0004802075854968,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2573020458221435,-4915.5576171875,304.09979248046875,0.8636241555213928,0.305421769618988,0.2740877568721771,292.2824401855469,297.1499938964844,293.1499938964844,0.3630606830120086,-6785.3837890625,304.078369140625,0.952459156513214,0.4021643400192261,0.3788951933383941,292.3800964355469,297.1499938964844,293.1499938964844,0.3843291401863098,-5235.5869140625,304.0874938964844,0.9669023156166076,0.4194198846817016,0.2921745479106903,292.2593994140625,297.1499938964844,293.1499938964844,0.3977904617786407,-7288.0625,304.0732421875,0.975866436958313,0.4323142766952514,0.4071058630943298,292.5440979003906,297.1499938964844,293.1499938964844,0.0157036986202001,-4061.2158203125,303.546630859375,0.4588849246501922,0.050000000745058,0.2348763048648834,289.2650756835937,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.27252197265625,1.0,0.3754887580871582,0.5774304270744324,0.5774304270744324,1.0,1.0,-1.9049838781356807,0.7437361478805542,1.161247730255127,0.3007080256938934,0.0,0.0,1.0,76.63360595703125,64.0,150.2025604248047,-19663.953125,641.1466674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4227294921875,305.2514343261719,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.4800604581832886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.0004872003337368,0.0,0.0,361.5250244140625,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.4234313964844,297.1499938964844,293.1499938964844,0.2602369785308838,-4957.22216796875,304.10357666015625,0.8832511901855469,0.3096314966678619,0.2777232229709625,292.3089294433594,297.1499938964844,293.1499938964844,0.3675957918167114,-6848.291015625,304.0831604003906,0.9745209217071532,0.407950222492218,0.384200245141983,292.4051208496094,297.1499938964844,293.1499938964844,0.387739896774292,-5269.29638671875,304.0926818847656,0.9862024188041688,0.4242564439773559,0.2954254448413849,292.2860717773437,297.1499938964844,293.1499938964844,0.4025910496711731,-7353.03662109375,304.0784606933594,0.994394600391388,0.4383567571640014,0.4126483500003814,292.5623779296875,297.1499938964844,293.1499938964844,0.0156645327806472,-4041.796142578125,303.613525390625,0.471232920885086,0.050000000745058,0.2338675111532211,289.3379211425781,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3475646972656,1.0,0.3734631538391113,0.5772511959075928,0.5772511959075928,1.0,1.0,-1.9250686168670648,0.7524188756942749,1.1726497411727903,0.3050947189331054,0.0,0.0,1.0,71.73751831054688,82.0,179.00872802734375,-20056.833984375,640.2793579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.68682861328125,305.5088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4866064786911011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004938437486998,0.0,0.0,381.35247802734375,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662365734577179,-5043.11962890625,304.1090087890625,0.8937747478485107,0.317496657371521,0.2849017679691314,292.359619140625,297.1499938964844,293.1499938964844,0.3768535852432251,-6977.7587890625,304.0899353027344,0.9850376844406128,0.4189777970314026,0.3947099149227142,292.4529113769531,297.1499938964844,293.1499938964844,0.3948246538639068,-5340.546875,304.0998840332031,0.9942778944969176,0.4334393143653869,0.3018924593925476,292.33270263671875,297.1499938964844,293.1499938964844,0.4068431556224823,-7402.59521484375,304.0950622558594,0.9990000128746032,0.4507647454738617,0.4185256659984588,292.5960998535156,297.1499938964844,293.1499938964844,0.0158337634056806,-4038.943359375,303.7424621582031,0.4730507135391235,0.050000000745058,0.2337053716182708,289.46685791015625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4743347167969,1.0,0.3788294494152069,0.5770554542541504,0.5770554542541504,1.0,1.0,-1.961076140403748,0.7681284546852112,1.1929477453231812,0.3130897581577301,0.0,0.0,1.0,71.76483154296875,100.0,174.00357055664062,-20649.09375,667.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781005859375,305.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985515475273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059664836153,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662365734577179,-5043.11962890625,304.1090087890625,0.8937747478485107,0.317496657371521,0.2849017679691314,292.359619140625,297.1499938964844,293.1499938964844,0.3768535852432251,-6977.7587890625,304.0899353027344,0.9850376844406128,0.4189777970314026,0.3947099149227142,292.4529113769531,297.1499938964844,293.1499938964844,0.3948246538639068,-5340.546875,304.0998840332031,0.9942778944969176,0.4334393143653869,0.3018924593925476,292.33270263671875,297.1499938964844,293.1499938964844,0.4068431556224823,-7402.59521484375,304.0950622558594,0.9990000128746032,0.4507647454738617,0.4185256659984588,292.5960998535156,297.1499938964844,293.1499938964844,0.0158337634056806,-4038.943359375,303.7424621582031,0.4730507135391235,0.050000000745058,0.2337053716182708,289.46685791015625,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.59490966796875,289.4743347167969,1.0,0.3788294494152069,0.5770554542541504,0.5770554542541504,1.0,1.0,-1.961076140403748,0.7681284546852112,1.1929477453231812,0.3130897581577301,0.0,0.0,1.0,71.76483154296875,100.0,174.00357055664062,-20649.09375,667.9072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781005859375,305.9246520996094,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985515475273132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059664836153,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.5249938964844,297.1499938964844,293.1499938964844,0.2721989750862121,-5129.021484375,304.1126708984375,0.8875020146369934,0.3245345652103424,0.2915335297584533,292.407958984375,297.1499938964844,293.1499938964844,0.38627690076828,-7110.35205078125,304.0941772460937,0.9797234535217284,0.4291993677616119,0.4046672880649566,292.498291015625,297.1499938964844,293.1499938964844,0.4021865129470825,-5415.6572265625,304.104248046875,0.988164484500885,0.4418957531452179,0.3080049157142639,292.3801574707031,297.1499938964844,293.1499938964844,0.4234817624092102,-7642.2900390625,304.0851135253906,0.9989509582519532,0.4618761241436004,0.4351876378059387,292.62725830078125,297.1499938964844,293.1499938964844,0.0161610208451747,-4060.137451171875,303.86328125,0.4635356068611145,0.050000000745058,0.2345007061958313,289.56121826171875,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.5657043457031,1.0,0.3901174068450928,0.576481819152832,0.576481819152832,1.0,1.0,-2.009235143661499,0.7889062166213989,1.2203289270401,0.3233784735202789,0.0,0.0,1.0,77.23062896728516,118.0,133.6488494873047,-21267.83984375,724.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136169433594,306.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091878771781921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167609779164,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371400,292.5249938964844,297.1499938964844,293.1499938964844,0.2721989750862121,-5129.021484375,304.1126708984375,0.8875020146369934,0.3245345652103424,0.2915335297584533,292.407958984375,297.1499938964844,293.1499938964844,0.38627690076828,-7110.35205078125,304.0941772460937,0.9797234535217284,0.4291993677616119,0.4046672880649566,292.498291015625,297.1499938964844,293.1499938964844,0.4021865129470825,-5415.6572265625,304.104248046875,0.988164484500885,0.4418957531452179,0.3080049157142639,292.3801574707031,297.1499938964844,293.1499938964844,0.4234817624092102,-7642.2900390625,304.0851135253906,0.9989509582519532,0.4618761241436004,0.4351876378059387,292.62725830078125,297.1499938964844,293.1499938964844,0.0161610208451747,-4060.137451171875,303.86328125,0.4635356068611145,0.050000000745058,0.2345007061958313,289.56121826171875,291.1499938964844,258.2642822265625,257.6373596191406,279.1450500488281,292.62615966796875,289.5657043457031,1.0,0.3901174068450928,0.576481819152832,0.576481819152832,1.0,1.0,-2.009235143661499,0.7889062166213989,1.2203289270401,0.3233784735202789,0.0,0.0,1.0,77.23062896728516,118.0,133.6488494873047,-21267.83984375,724.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136169433594,306.2676696777344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.439453125,23400.0,0.0,0.0,0.5091878771781921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187653303146362,1.5187844038009644,-1.9049653928959746e-05,0.0,0.0005167609779164,0.0,0.0,389.51904296875,0.0,0.0,0.0,0.8441392183303833,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774856090545654,-5204.46533203125,304.11627197265625,0.8670914769172668,0.3308403789997101,0.2977153062820434,292.45379638671875,297.1499938964844,293.1499938964844,0.3949285447597503,-7231.12158203125,304.09832763671875,0.95873761177063,0.438703179359436,0.414162665605545,292.5411376953125,297.1499938964844,293.1499938964844,0.4088535606861114,-5483.2216796875,304.1083374023437,0.9671781659126282,0.4497151374816894,0.3138341903686523,292.4302673339844,297.1499938964844,293.1499938964844,0.4322210848331451,-7760.47265625,304.0921325683594,0.981063961982727,0.4712102711200714,0.4446657598018646,292.6564025878906,297.1499938964844,293.1499938964844,0.0166182573884725,-4097.18017578125,303.9765625,0.4425787627696991,0.050000000745058,0.2363767772912979,289.6572570800781,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66192626953125,1.0,0.4047651290893554,0.5762174129486084,0.5762174129486084,1.0,1.0,-2.0486412048339844,0.8060904741287231,1.2425507307052612,0.3321061432361603,0.0,0.0,1.0,88.27684783935547,136.0,128.2417755126953,-21874.287109375,796.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568786621094,306.5852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.519192636013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269144894555,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774856090545654,-5204.46533203125,304.11627197265625,0.8670914769172668,0.3308403789997101,0.2977153062820434,292.45379638671875,297.1499938964844,293.1499938964844,0.3949285447597503,-7231.12158203125,304.09832763671875,0.95873761177063,0.438703179359436,0.414162665605545,292.5411376953125,297.1499938964844,293.1499938964844,0.4088535606861114,-5483.2216796875,304.1083374023437,0.9671781659126282,0.4497151374816894,0.3138341903686523,292.4302673339844,297.1499938964844,293.1499938964844,0.4322210848331451,-7760.47265625,304.0921325683594,0.981063961982727,0.4712102711200714,0.4446657598018646,292.6564025878906,297.1499938964844,293.1499938964844,0.0166182573884725,-4097.18017578125,303.9765625,0.4425787627696991,0.050000000745058,0.2363767772912979,289.6572570800781,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.66192626953125,1.0,0.4047651290893554,0.5762174129486084,0.5762174129486084,1.0,1.0,-2.0486412048339844,0.8060904741287231,1.2425507307052612,0.3321061432361603,0.0,0.0,1.0,88.27684783935547,136.0,128.2417755126953,-21874.287109375,796.302001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568786621094,306.5852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.1484375,23400.0,0.0,0.0,0.519192636013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.550338625907898,1.550358533859253,-1.984992559300736e-05,0.0,0.0005269144894555,0.0,0.0,414.3205871582031,0.0,0.0,0.0,0.8465977907180786,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828369438648224,-5281.44677734375,304.1185913085937,0.84520423412323,0.3363831341266632,0.3033275902271271,292.4975891113281,297.1499938964844,293.1499938964844,0.4039091169834137,-7357.22216796875,304.1005554199219,0.931992769241333,0.4474594891071319,0.4230751693248749,292.5819091796875,297.1499938964844,293.1499938964844,0.4159659147262573,-5556.18505859375,304.1103210449219,0.9397818446159364,0.4568711519241333,0.3192899525165558,292.47509765625,297.1499938964844,293.1499938964844,0.4416483938694,-7889.53076171875,304.0956420898437,0.9568729400634766,0.4803471267223358,0.4538401365280151,292.6840515136719,297.1499938964844,293.1499938964844,0.0172077640891075,-4152.24267578125,304.0816345214844,0.4233262240886688,0.050000000745058,0.2388244271278381,289.7179260253906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72088623046875,1.0,0.421275645494461,0.5760764479637146,0.5760764479637146,1.0,1.0,-2.0865819454193115,0.8227805495262146,1.2638014554977417,0.3405857384204864,0.0,0.0,1.0,102.35694122314452,154.0,91.67434692382812,-22344.27734375,879.7203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530517578125,306.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283981561660767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362569936551,0.0,0.0,417.63427734375,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828369438648224,-5281.44677734375,304.1185913085937,0.84520423412323,0.3363831341266632,0.3033275902271271,292.4975891113281,297.1499938964844,293.1499938964844,0.4039091169834137,-7357.22216796875,304.1005554199219,0.931992769241333,0.4474594891071319,0.4230751693248749,292.5819091796875,297.1499938964844,293.1499938964844,0.4159659147262573,-5556.18505859375,304.1103210449219,0.9397818446159364,0.4568711519241333,0.3192899525165558,292.47509765625,297.1499938964844,293.1499938964844,0.4416483938694,-7889.53076171875,304.0956420898437,0.9568729400634766,0.4803471267223358,0.4538401365280151,292.6840515136719,297.1499938964844,293.1499938964844,0.0172077640891075,-4152.24267578125,304.0816345214844,0.4233262240886688,0.050000000745058,0.2388244271278381,289.7179260253906,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.72088623046875,1.0,0.421275645494461,0.5760764479637146,0.5760764479637146,1.0,1.0,-2.0865819454193115,0.8227805495262146,1.2638014554977417,0.3405857384204864,0.0,0.0,1.0,102.35694122314452,154.0,91.67434692382812,-22344.27734375,879.7203979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530517578125,306.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.865234375,23400.0,0.0,0.0,0.5283981561660767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544607639312744,1.5544806718826294,-1.9955621610279195e-05,0.0,0.0005362569936551,0.0,0.0,417.63427734375,0.0,0.0,0.0,0.8486539721488953,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854468822479248,-5319.02197265625,304.1195373535156,0.8349055647850037,0.3388851881027221,0.3059202432632446,292.51873779296875,297.1499938964844,293.1499938964844,0.4083987772464752,-7420.2333984375,304.10137939453125,0.918525755405426,0.4515718221664428,0.427310585975647,292.6015014648437,297.1499938964844,293.1499938964844,0.4195619523525238,-5593.14892578125,304.1109924316406,0.9255592226982116,0.4602173864841461,0.3218782246112823,292.496337890625,297.1499938964844,293.1499938964844,0.4464831352233886,-7955.8544921875,304.0967102050781,0.9437300562858582,0.4847250580787658,0.4583037197589874,292.6972961425781,297.1499938964844,293.1499938964844,0.0175418127328157,-4184.34814453125,304.13153076171875,0.4152327179908752,0.050000000745058,0.240205317735672,289.7396240234375,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.74200439453125,1.0,0.42990443110466,0.5760560631752014,0.5760560631752014,1.0,1.0,-2.1049106121063232,0.8308972120285034,1.2740134000778198,0.3447327017784118,0.0,0.0,1.0,110.22645568847656,154.0,75.61087036132812,-22561.267578125,924.8640747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3876953125,306.9209899902344,278.1499938964844,0.0,18000.0,313.1499938964844,23378.76171875,24480.0,0.0,0.0,0.5327084064483643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551559925079346,1.5551759004592896,-1.9973474991275e-05,0.0,0.0005406313575804,0.0,0.0,418.1948547363281,0.0,0.0,0.0,0.8640008568763733,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875479459762573,-5348.61083984375,304.12127685546875,0.8259609341621399,0.3411983549594879,0.3083483874797821,292.5394592285156,297.1499938964844,293.1499938964844,0.4122382700443268,-7473.2109375,304.1032409667969,0.9071999788284302,0.4554956555366516,0.4313744604587555,292.6206970214844,297.1499938964844,293.1499938964844,0.4225196540355682,-5622.912109375,304.1127319335937,0.9132137298583984,0.4633976519107818,0.3243555724620819,292.5170593261719,297.1499938964844,293.1499938964844,0.4506552815437317,-8012.1533203125,304.0988464355469,0.9317833185195924,0.4889392256736755,0.4626259803771972,292.7103271484375,297.1499938964844,293.1499938964844,0.018172450363636,-4256.92626953125,304.1470031738281,0.4110891819000244,0.0521034821867942,0.2450354546308517,289.7747497558594,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7781982421875,1.0,0.4387913048267364,0.5759189128875732,0.5759189128875732,1.0,1.0,-2.1266584396362305,0.8404800891876221,1.2861783504486084,0.3493966460227966,0.0,0.0,1.0,118.05107879638672,172.0,85.7403793334961,-22880.09375,973.9102172851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003967285156,307.0418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,24159.341796875,24480.0,0.0,0.0,0.5369894504547119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580904841423035,1.5809255838394165,-2.0640356524381787e-05,0.0,0.0005449760355986,0.0,0.0,439.3131713867188,0.0,0.0,0.0,0.8635185360908508,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926953732967376,-5423.2646484375,304.1221923828125,0.811068594455719,0.3452897667884826,0.3126636147499084,292.5798645019531,297.1499938964844,293.1499938964844,0.421459823846817,-7603.04833984375,304.1033630371094,0.8903704881668091,0.4627708792686462,0.4389099478721618,292.6578674316406,297.1499938964844,293.1499938964844,0.4301029145717621,-5701.4560546875,304.1124267578125,0.8948272466659546,0.469270646572113,0.3289269804954529,292.55712890625,297.1499938964844,293.1499938964844,0.4607831537723541,-8151.77880859375,304.0989074707031,0.9125247597694396,0.4968485534191131,0.4707338809967041,292.7411193847656,297.1499938964844,293.1499938964844,0.0222696028649806,-4700.1396484375,304.1412353515625,0.4162182509899139,0.0570137649774551,0.2706273198127746,289.77838134765625,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772521972656,1.0,0.4577489197254181,0.5752586722373962,0.5752586722373962,1.0,1.0,-2.186858654022217,0.8665972948074341,1.3202613592147827,0.3624312281608581,0.0,0.0,1.0,133.36322021484375,190.0,15.31650733947754,-23417.154296875,1090.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614990234375,307.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.61328125,24480.0,0.0,0.0,0.5456289649009705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887467861175537,1.5887675285339355,-2.084563129756134e-05,0.0,0.000553744030185,0.0,0.0,445.8831481933594,0.0,0.0,0.0,0.8674277067184448,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926953732967376,-5423.2646484375,304.1221923828125,0.811068594455719,0.3452897667884826,0.3126636147499084,292.5798645019531,297.1499938964844,293.1499938964844,0.421459823846817,-7603.04833984375,304.1033630371094,0.8903704881668091,0.4627708792686462,0.4389099478721618,292.6578674316406,297.1499938964844,293.1499938964844,0.4301029145717621,-5701.4560546875,304.1124267578125,0.8948272466659546,0.469270646572113,0.3289269804954529,292.55712890625,297.1499938964844,293.1499938964844,0.4607831537723541,-8151.77880859375,304.0989074707031,0.9125247597694396,0.4968485534191131,0.4707338809967041,292.7411193847656,297.1499938964844,293.1499938964844,0.0222696028649806,-4700.1396484375,304.1412353515625,0.4162182509899139,0.0570137649774551,0.2706273198127746,289.77838134765625,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772521972656,1.0,0.4577489197254181,0.5752586722373962,0.5752586722373962,1.0,1.0,-2.186858654022217,0.8665972948074341,1.3202613592147827,0.3624312281608581,0.0,0.0,1.0,133.36322021484375,190.0,15.31650733947754,-23417.154296875,1090.8509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6614990234375,307.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,24399.61328125,24480.0,0.0,0.0,0.5456289649009705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887467861175537,1.5887675285339355,-2.084563129756134e-05,0.0,0.000553744030185,0.0,0.0,445.8831481933594,0.0,0.0,0.0,0.8674277067184448,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981598377227783,-5502.9013671875,304.12237548828125,0.7942874431610107,0.3487716019153595,0.3165217041969299,292.6186218261719,297.1499938964844,293.1499938964844,0.4312910437583923,-7741.4658203125,304.1025390625,0.8729527592658997,0.4693533182144165,0.4458971619606018,292.6932067871094,297.1499938964844,293.1499938964844,0.4384333789348602,-5787.9248046875,304.111083984375,0.8763805031776428,0.4745728969573974,0.3331782817840576,292.5953063964844,297.1499938964844,293.1499938964844,0.4716926515102386,-8302.203125,304.0977783203125,0.8941237330436707,0.5041240453720093,0.4783540964126587,292.7754821777344,297.1499938964844,293.1499938964844,0.0259941909462213,-5056.80712890625,304.137939453125,0.4155678749084472,0.0604127682745456,0.2903479337692261,289.74578857421875,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.74383544921875,1.0,0.4767886102199554,0.5750496983528137,0.5750496983528137,1.0,1.0,-2.237837076187134,0.8890741467475891,1.3487628698349,0.3738363087177276,0.0,0.0,1.0,151.1160125732422,208.0,-30.216930389404297,-23831.728515625,1212.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77410888671875,307.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.5542231202125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0005624659825116,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981598377227783,-5502.9013671875,304.12237548828125,0.7942874431610107,0.3487716019153595,0.3165217041969299,292.6186218261719,297.1499938964844,293.1499938964844,0.4312910437583923,-7741.4658203125,304.1025390625,0.8729527592658997,0.4693533182144165,0.4458971619606018,292.6932067871094,297.1499938964844,293.1499938964844,0.4384333789348602,-5787.9248046875,304.111083984375,0.8763805031776428,0.4745728969573974,0.3331782817840576,292.5953063964844,297.1499938964844,293.1499938964844,0.4716926515102386,-8302.203125,304.0977783203125,0.8941237330436707,0.5041240453720093,0.4783540964126587,292.7754821777344,297.1499938964844,293.1499938964844,0.0259941909462213,-5056.80712890625,304.137939453125,0.4155678749084472,0.0604127682745456,0.2903479337692261,289.74578857421875,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743530273437,289.74383544921875,1.0,0.4767886102199554,0.5750496983528137,0.5750496983528137,1.0,1.0,-2.237837076187134,0.8890741467475891,1.3487628698349,0.3738363087177276,0.0,0.0,1.0,151.1160125732422,208.0,-30.216930389404297,-23831.728515625,1212.7027587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.77410888671875,307.19390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.966796875,25560.0,0.0,0.0,0.5542231202125549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907104015350342,1.5907313823699951,-2.089719419018365e-05,0.0,0.0005624659825116,0.0,0.0,447.5385437011719,0.0,0.0,0.0,0.883406400680542,4.0,0.0,1.0
372060,292.7767639160156,297.1499938964844,293.1499938964844,0.3026059567928314,-5566.61767578125,304.1241455078125,0.7783761620521545,0.3516580164432525,0.3198972344398498,292.6560363769531,297.1499938964844,293.1499938964844,0.439802885055542,-7859.27978515625,304.1041259765625,0.8569839596748352,0.4752335250377655,0.4522788822650909,292.7269897460937,297.1499938964844,293.1499938964844,0.4455485343933105,-5860.4609375,304.1121520996094,0.8595134019851685,0.4792917966842651,0.3370648324489593,292.6319580078125,297.1499938964844,293.1499938964844,0.4812764823436737,-8432.125,304.0991516113281,0.8774476647377014,0.5107423067092896,0.4854127168655395,292.8096008300781,297.1499938964844,293.1499938964844,0.0290340296924114,-5329.640625,304.13690185546875,0.4123978912830353,0.0629813522100448,0.3060106933116913,289.7343444824219,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.73297119140625,1.0,0.4952791929244995,0.5752112865447998,0.5752112865447998,1.0,1.0,-2.281522274017334,0.908713161945343,1.3728091716766355,0.3839206993579864,0.0,0.0,1.0,170.16522216796875,226.0,-24.621971130371094,-24278.525390625,1336.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5628938674926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.170359766751062e-05,0.0,0.0005712657002732,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
372120,292.7767639160156,297.1499938964844,293.1499938964844,0.3026059567928314,-5566.61767578125,304.1241455078125,0.7783761620521545,0.3516580164432525,0.3198972344398498,292.6560363769531,297.1499938964844,293.1499938964844,0.439802885055542,-7859.27978515625,304.1041259765625,0.8569839596748352,0.4752335250377655,0.4522788822650909,292.7269897460937,297.1499938964844,293.1499938964844,0.4455485343933105,-5860.4609375,304.1121520996094,0.8595134019851685,0.4792917966842651,0.3370648324489593,292.6319580078125,297.1499938964844,293.1499938964844,0.4812764823436737,-8432.125,304.0991516113281,0.8774476647377014,0.5107423067092896,0.4854127168655395,292.8096008300781,297.1499938964844,293.1499938964844,0.0290340296924114,-5329.640625,304.13690185546875,0.4123978912830353,0.0629813522100448,0.3060106933116913,289.7343444824219,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.73297119140625,1.0,0.4952791929244995,0.5752112865447998,0.5752112865447998,1.0,1.0,-2.281522274017334,0.908713161945343,1.3728091716766355,0.3839206993579864,0.0,0.0,1.0,170.16522216796875,226.0,-24.621971130371094,-24278.525390625,1336.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84295654296875,307.2638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5628938674926758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211119890213013,1.6211336851119995,-2.170359766751062e-05,0.0,0.0005712657002732,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
