time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070357143878937,-5630.33642578125,304.1253967285156,0.7642608880996704,0.3540083765983581,0.3228048086166382,292.6918334960937,297.1499938964844,293.1499938964844,0.4484224617481231,-7978.5166015625,304.1050720214844,0.843108594417572,0.480488121509552,0.4580788016319275,292.7590026855469,297.1499938964844,293.1499938964844,0.4529065191745758,-5935.57861328125,304.1125183105469,0.8449050188064575,0.4835150241851806,0.3406096696853637,292.6668395996094,297.1499938964844,293.1499938964844,0.4910917580127716,-8565.08984375,304.0997619628906,0.8628284335136414,0.516789972782135,0.4919379651546478,292.8420104980469,297.1499938964844,293.1499938964844,0.0318550169467926,-5571.57861328125,304.1365661621094,0.4085851907730102,0.0650298073887825,0.3191893696784973,289.7021484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.7004699707031,1.0,0.5129618048667908,0.5756507515907288,0.5756507515907288,1.0,1.0,-2.3199117183685303,0.9263035655021667,1.3936080932617188,0.393083781003952,0.0,0.0,1.0,189.7734375,214.0,-39.74082565307617,-24588.232421875,1459.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8203125,25560.0,0.0,0.0,0.571267306804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.0005797636695206,0.0,0.0,476.9955139160156,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070357143878937,-5630.33642578125,304.1253967285156,0.7642608880996704,0.3540083765983581,0.3228048086166382,292.6918334960937,297.1499938964844,293.1499938964844,0.4484224617481231,-7978.5166015625,304.1050720214844,0.843108594417572,0.480488121509552,0.4580788016319275,292.7590026855469,297.1499938964844,293.1499938964844,0.4529065191745758,-5935.57861328125,304.1125183105469,0.8449050188064575,0.4835150241851806,0.3406096696853637,292.6668395996094,297.1499938964844,293.1499938964844,0.4910917580127716,-8565.08984375,304.0997619628906,0.8628284335136414,0.516789972782135,0.4919379651546478,292.8420104980469,297.1499938964844,293.1499938964844,0.0318550169467926,-5571.57861328125,304.1365661621094,0.4085851907730102,0.0650298073887825,0.3191893696784973,289.7021484375,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.8410339355469,289.7004699707031,1.0,0.5129618048667908,0.5756507515907288,0.5756507515907288,1.0,1.0,-2.3199117183685303,0.9263035655021667,1.3936080932617188,0.393083781003952,0.0,0.0,1.0,189.7734375,214.0,-39.74082565307617,-24588.232421875,1459.40966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9145202636719,307.29815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,25521.8203125,25560.0,0.0,0.0,0.571267306804657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248714923858645,1.624893307685852,-2.1804380594403483e-05,0.0,0.0005797636695206,0.0,0.0,476.9955139160156,0.0,0.0,0.0,0.8870809078216553,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088712394237518,-5656.44873046875,304.12652587890625,0.7613354921340942,0.3550236225128174,0.3239283263683319,292.708984375,297.1499938964844,293.1499938964844,0.4523109495639801,-8031.7177734375,304.1061706542969,0.8405633568763733,0.4829215705394745,0.4606025815010071,292.7742004394531,297.1499938964844,293.1499938964844,0.456216037273407,-5968.98876953125,304.1133117675781,0.8420748710632324,0.4854864478111267,0.3421400487422943,292.6834716796875,297.1499938964844,293.1499938964844,0.4956038296222687,-8625.564453125,304.1007080078125,0.8602202534675598,0.5196447372436523,0.4948467910289764,292.8572692871094,297.1499938964844,293.1499938964844,0.0329849198460578,-5666.49072265625,304.136962890625,0.4087145924568176,0.0659329816699028,0.3242678344249725,289.6865234375,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563537597656,289.6852111816406,1.0,0.5175992846488953,0.5760073065757751,0.5760073065757751,1.0,1.0,-2.335731506347656,0.9337315559387208,1.4019999504089355,0.3970778882503509,0.0,0.0,1.0,194.99205017089844,214.0,-40.34169769287109,-24721.466796875,1499.93115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.95703125,307.3224182128906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.5752716660499573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.182080970669631e-05,0.0,0.0005838276119902,0.0,0.0,477.5347290039063,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099444806575775,-5670.84423828125,304.1288452148437,0.7605075240135193,0.3559726476669311,0.3248813450336456,292.7255554199219,297.1499938964844,293.1499938964844,0.4551474153995514,-8069.17041015625,304.1090087890625,0.8402388691902161,0.4852530360221863,0.4629177451133728,292.7887268066406,297.1499938964844,293.1499938964844,0.4585071504116058,-5991.16162109375,304.1158447265625,0.8415032029151917,0.4873926639556885,0.3435424566268921,292.6994934082031,297.1499938964844,293.1499938964844,0.49900883436203,-8669.73828125,304.1034851074219,0.8600031137466431,0.5224120616912842,0.4975621402263641,292.8717346191406,297.1499938964844,293.1499938964844,0.0338816866278648,-5739.697265625,304.1377258300781,0.4099792242050171,0.0668031349778175,0.3286229074001312,289.6936950683594,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6942749023437,1.0,0.5205690264701843,0.5764281153678894,0.5764281153678894,1.0,1.0,-2.34983777999878,0.9404741525650024,1.4093636274337769,0.4007245302200317,0.0,0.0,1.0,197.4280700683593,202.0,-9.751787185668944,-24937.46875,1527.59423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9921875,307.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.5792698264122009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878852098248,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739624023437,297.1499938964844,293.1499938964844,0.3120923340320587,-5700.34326171875,304.1322937011719,0.7626123428344727,0.3577068746089935,0.3264312744140625,292.75689697265625,297.1499938964844,293.1499938964844,0.4608632028102875,-8145.49560546875,304.1131286621094,0.843580424785614,0.4896478950977325,0.4670740067958832,292.81591796875,297.1499938964844,293.1499938964844,0.4632433354854584,-6037.74951171875,304.11932373046875,0.8444226980209351,0.4910266101360321,0.3460646569728851,292.7296447753906,297.1499938964844,293.1499938964844,0.5059483051300049,-8760.703125,304.1073913574219,0.8638765811920166,0.5277060866355896,0.5025503635406494,292.8982238769531,297.1499938964844,293.1499938964844,0.0354821681976318,-5870.48486328125,304.1391296386719,0.4146813154220581,0.0684775710105896,0.3360136747360229,289.6912536621094,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974609375,289.6911315917969,1.0,0.5227540731430054,0.5774075984954834,0.5774075984954834,1.0,1.0,-2.374596118927002,0.9525734782218932,1.4220227003097534,0.4073767364025116,0.0,0.0,1.0,197.027084350586,190.0,-6.729660511016846,-25185.71875,1557.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869166851043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956458044238,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739624023437,297.1499938964844,293.1499938964844,0.3120923340320587,-5700.34326171875,304.1322937011719,0.7626123428344727,0.3577068746089935,0.3264312744140625,292.75689697265625,297.1499938964844,293.1499938964844,0.4608632028102875,-8145.49560546875,304.1131286621094,0.843580424785614,0.4896478950977325,0.4670740067958832,292.81591796875,297.1499938964844,293.1499938964844,0.4632433354854584,-6037.74951171875,304.11932373046875,0.8444226980209351,0.4910266101360321,0.3460646569728851,292.7296447753906,297.1499938964844,293.1499938964844,0.5059483051300049,-8760.703125,304.1073913574219,0.8638765811920166,0.5277060866355896,0.5025503635406494,292.8982238769531,297.1499938964844,293.1499938964844,0.0354821681976318,-5870.48486328125,304.1391296386719,0.4146813154220581,0.0684775710105896,0.3360136747360229,289.6912536621094,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974609375,289.6911315917969,1.0,0.5227540731430054,0.5774075984954834,0.5774075984954834,1.0,1.0,-2.374596118927002,0.9525734782218932,1.4220227003097534,0.4073767364025116,0.0,0.0,1.0,197.027084350586,190.0,-6.729660511016846,-25185.71875,1557.8978271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869166851043701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956458044238,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.3138038218021393,-5723.68603515625,304.1353454589844,0.7681729197502136,0.3592751920223236,0.3276529908180237,292.7857971191406,297.1499938964844,293.1499938964844,0.4659497439861297,-8213.0791015625,304.116943359375,0.8506101965904236,0.4937434196472168,0.4707585275173187,292.8407897949219,297.1499938964844,293.1499938964844,0.467455506324768,-6079.0,304.1225280761719,0.8510850667953491,0.4944421052932739,0.3483024537563324,292.7574768066406,297.1499938964844,293.1499938964844,0.5122705101966858,-8843.181640625,304.1110534667969,0.8717281818389893,0.5327072739601135,0.5070812702178955,292.9217529296875,297.1499938964844,293.1499938964844,0.0368352979421615,-5980.20947265625,304.1405029296875,0.42166867852211,0.0700786411762237,0.3422138690948486,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.5216405391693115,0.578509509563446,0.578509509563446,1.0,1.0,-2.3960719108581543,0.9633452892303468,1.4327267408370972,0.4134149551391601,0.0,0.0,1.0,191.99351501464844,178.0,-3.0372231006622314,-25412.390625,1565.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939171314239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027503404766,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.3138038218021393,-5723.68603515625,304.1353454589844,0.7681729197502136,0.3592751920223236,0.3276529908180237,292.7857971191406,297.1499938964844,293.1499938964844,0.4659497439861297,-8213.0791015625,304.116943359375,0.8506101965904236,0.4937434196472168,0.4707585275173187,292.8407897949219,297.1499938964844,293.1499938964844,0.467455506324768,-6079.0,304.1225280761719,0.8510850667953491,0.4944421052932739,0.3483024537563324,292.7574768066406,297.1499938964844,293.1499938964844,0.5122705101966858,-8843.181640625,304.1110534667969,0.8717281818389893,0.5327072739601135,0.5070812702178955,292.9217529296875,297.1499938964844,293.1499938964844,0.0368352979421615,-5980.20947265625,304.1405029296875,0.42166867852211,0.0700786411762237,0.3422138690948486,289.6890869140625,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.689208984375,1.0,0.5216405391693115,0.578509509563446,0.578509509563446,1.0,1.0,-2.3960719108581543,0.9633452892303468,1.4327267408370972,0.4134149551391601,0.0,0.0,1.0,191.99351501464844,178.0,-3.0372231006622314,-25412.390625,1565.4288330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939171314239502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027503404766,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.3143388926982879,-5729.42431640625,304.1392822265625,0.7761493921279907,0.3606599569320678,0.3286202847957611,292.8126220703125,297.1499938964844,293.1499938964844,0.4692801535129547,-8255.3388671875,304.122314453125,0.8602811694145203,0.4975304305553436,0.4740554988384247,292.8638000488281,297.1499938964844,293.1499938964844,0.4699847102165222,-6102.31787109375,304.1273803710937,0.8604119420051575,0.4976092875003814,0.3502972424030304,292.7834167480469,297.1499938964844,293.1499938964844,0.5167073607444763,-8898.9375,304.1165771484375,0.8823756575584412,0.5373919010162354,0.5112181901931763,292.9427490234375,297.1499938964844,293.1499938964844,0.0378636457026004,-6060.919921875,304.1419372558594,0.4306874573230743,0.0715978220105171,0.3475681841373443,289.7206420898437,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185112357139587,0.5796929001808167,0.5796929001808167,1.0,1.0,-2.4149951934814453,0.9730668663978576,1.4419283866882324,0.4189664125442505,0.0,0.0,1.0,184.24673461914065,166.0,26.8236083984375,-25728.298828125,1558.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006121635437012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095449789427,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.3143388926982879,-5729.42431640625,304.1392822265625,0.7761493921279907,0.3606599569320678,0.3286202847957611,292.8126220703125,297.1499938964844,293.1499938964844,0.4692801535129547,-8255.3388671875,304.122314453125,0.8602811694145203,0.4975304305553436,0.4740554988384247,292.8638000488281,297.1499938964844,293.1499938964844,0.4699847102165222,-6102.31787109375,304.1273803710937,0.8604119420051575,0.4976092875003814,0.3502972424030304,292.7834167480469,297.1499938964844,293.1499938964844,0.5167073607444763,-8898.9375,304.1165771484375,0.8823756575584412,0.5373919010162354,0.5112181901931763,292.9427490234375,297.1499938964844,293.1499938964844,0.0378636457026004,-6060.919921875,304.1419372558594,0.4306874573230743,0.0715978220105171,0.3475681841373443,289.7206420898437,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216491699219,1.0,0.5185112357139587,0.5796929001808167,0.5796929001808167,1.0,1.0,-2.4149951934814453,0.9730668663978576,1.4419283866882324,0.4189664125442505,0.0,0.0,1.0,184.24673461914065,166.0,26.8236083984375,-25728.298828125,1558.444580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6006121635437012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095449789427,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149560987949371,-5737.0830078125,304.1418151855469,0.7860063910484314,0.3618423044681549,0.3293539583683014,292.83758544921875,297.1499938964844,293.1499938964844,0.4726924300193786,-8299.8017578125,304.1258544921875,0.8721114993095398,0.5010105967521667,0.4770028293132782,292.88507080078125,297.1499938964844,293.1499938964844,0.4726800620555877,-6128.126953125,304.1304016113281,0.8719188570976257,0.5005438923835754,0.3520816266536712,292.8075561523437,297.1499938964844,293.1499938964844,0.5212686061859131,-8957.498046875,304.1200866699219,0.8952105045318604,0.5417782664299011,0.5150078535079956,292.9616394042969,297.1499938964844,293.1499938964844,0.0388088300824165,-6135.9580078125,304.1430358886719,0.4417003393173218,0.0730200484395027,0.3522209823131561,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141059160232544,0.5809356570243835,0.5809356570243835,1.0,1.0,-2.4317052364349365,0.9818626046180724,1.4498425722122192,0.4240831136703491,0.0,0.0,1.0,174.93380737304688,154.0,22.78215980529785,-25935.908203125,1541.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067644953727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157888565212,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149560987949371,-5737.0830078125,304.1418151855469,0.7860063910484314,0.3618423044681549,0.3293539583683014,292.83758544921875,297.1499938964844,293.1499938964844,0.4726924300193786,-8299.8017578125,304.1258544921875,0.8721114993095398,0.5010105967521667,0.4770028293132782,292.88507080078125,297.1499938964844,293.1499938964844,0.4726800620555877,-6128.126953125,304.1304016113281,0.8719188570976257,0.5005438923835754,0.3520816266536712,292.8075561523437,297.1499938964844,293.1499938964844,0.5212686061859131,-8957.498046875,304.1200866699219,0.8952105045318604,0.5417782664299011,0.5150078535079956,292.9616394042969,297.1499938964844,293.1499938964844,0.0388088300824165,-6135.9580078125,304.1430358886719,0.4417003393173218,0.0730200484395027,0.3522209823131561,289.7361145019531,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369079589844,1.0,0.5141059160232544,0.5809356570243835,0.5809356570243835,1.0,1.0,-2.4317052364349365,0.9818626046180724,1.4498425722122192,0.4240831136703491,0.0,0.0,1.0,174.93380737304688,154.0,22.78215980529785,-25935.908203125,1541.86181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067644953727722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157888565212,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151507973670959,-5739.33642578125,304.1429443359375,0.7915478348731995,0.3623403906822204,0.3296310305595398,292.8495178222656,297.1499938964844,293.1499938964844,0.4742298424243927,-8319.791015625,304.12744140625,0.8787674903869629,0.5026271343231201,0.4783509373664856,292.8951110839844,297.1499938964844,293.1499938964844,0.4738989174365997,-6139.79052734375,304.1317443847656,0.8784263730049133,0.5019257068634033,0.3529048562049866,292.81903076171875,297.1499938964844,293.1499938964844,0.523388147354126,-8984.6884765625,304.1216735839844,0.9023435115814208,0.5438624024391174,0.5167869329452515,292.9703369140625,297.1499938964844,293.1499938964844,0.0392298884689807,-6169.3076171875,304.1435546875,0.4479594528675079,0.0736918821930885,0.3543098270893097,289.74365234375,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698486328125,289.7445068359375,1.0,0.5115643739700317,0.5815748572349548,0.5815748572349548,1.0,1.0,-2.4392943382263184,0.9859359860420228,1.4533584117889404,0.4264883995056152,0.0,0.0,1.0,169.90931701660156,154.0,22.1867618560791,-26034.8515625,1530.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45281982421875,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096088290214539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186754326336,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147629797458648,-5732.6826171875,304.1449279785156,0.7974570393562317,0.3627617955207824,0.3298403024673462,292.86114501953125,297.1499938964844,293.1499938964844,0.474912166595459,-8327.2451171875,304.1303100585937,0.885887861251831,0.5041493773460388,0.4796110987663269,292.90484619140625,297.1499938964844,293.1499938964844,0.4742966890335083,-6142.55029296875,304.1343688964844,0.8854120969772339,0.5032439827919006,0.3536831736564636,292.8301696777344,297.1499938964844,293.1499938964844,0.5245932936668396,-8998.7392578125,304.1246337890625,0.910217821598053,0.5458678007125854,0.5184909701347351,292.9786682128906,297.1499938964844,293.1499938964844,0.0395287498831748,-6191.41455078125,304.1441650390625,0.4547168612480163,0.0743365809321403,0.3562522232532501,289.7707824707031,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781799316406,289.7730712890625,1.0,0.508847177028656,0.5822248458862305,0.5822248458862305,1.0,1.0,-2.446376323699951,0.9897927045822144,1.4565836191177368,0.4287914633750915,0.0,0.0,1.0,164.72242736816406,142.0,48.33456802368164,-26219.494140625,1518.572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5029296875,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124505400657654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215594476088,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143250644207001,-5725.16455078125,304.1473388671875,0.8102250695228577,0.3633716702461242,0.3300359845161438,292.88360595703125,297.1499938964844,293.1499938964844,0.4767944514751434,-8350.74609375,304.1336975097656,0.9014761447906494,0.506912112236023,0.4818494617938995,292.9233703613281,297.1499938964844,293.1499938964844,0.4757223427295685,-6155.57763671875,304.1371459960937,0.900785744190216,0.5056999921798706,0.3550997972488403,292.8514709472656,297.1499938964844,293.1499938964844,0.527647852897644,-9037.1484375,304.1279602050781,0.9286696910858154,0.5496499538421631,0.5216649174690247,292.9941101074219,297.1499938964844,293.1499938964844,0.0401441119611263,-6238.87890625,304.14508056640625,0.4691348969936371,0.0755411460995674,0.359705239534378,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8022155761719,1.0,0.5029709339141846,0.5835562944412231,0.5835562944412231,1.0,1.0,-2.45896577835083,0.9968303442001344,1.4621354341506958,0.4330737590789795,0.0,0.0,1.0,154.01463317871094,130.0,41.331329345703125,-26409.16015625,1490.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178281903266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270171143114,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143250644207001,-5725.16455078125,304.1473388671875,0.8102250695228577,0.3633716702461242,0.3300359845161438,292.88360595703125,297.1499938964844,293.1499938964844,0.4767944514751434,-8350.74609375,304.1336975097656,0.9014761447906494,0.506912112236023,0.4818494617938995,292.9233703613281,297.1499938964844,293.1499938964844,0.4757223427295685,-6155.57763671875,304.1371459960937,0.900785744190216,0.5056999921798706,0.3550997972488403,292.8514709472656,297.1499938964844,293.1499938964844,0.527647852897644,-9037.1484375,304.1279602050781,0.9286696910858154,0.5496499538421631,0.5216649174690247,292.9941101074219,297.1499938964844,293.1499938964844,0.0401441119611263,-6238.87890625,304.14508056640625,0.4691348969936371,0.0755411460995674,0.359705239534378,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.9936828613281,289.8022155761719,1.0,0.5029709339141846,0.5835562944412231,0.5835562944412231,1.0,1.0,-2.45896577835083,0.9968303442001344,1.4621354341506958,0.4330737590789795,0.0,0.0,1.0,154.01463317871094,130.0,41.331329345703125,-26409.16015625,1490.170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9430236816406,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178281903266907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.0006270171143114,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137113153934479,-5715.39599609375,304.14923095703125,0.8236792087554932,0.3637169301509857,0.3299752175807953,292.90496826171875,297.1499938964844,293.1499938964844,0.478432834148407,-8371.3349609375,304.1363830566406,0.9202414751052856,0.5093283653259277,0.4837479889392853,292.9405822753906,297.1499938964844,293.1499938964844,0.477062314748764,-6168.0791015625,304.1391906738281,0.9193111658096312,0.5079465508460999,0.3563606142997741,292.8714599609375,297.1499938964844,293.1499938964844,0.5305491089820862,-9073.990234375,304.1304626464844,0.9493332505226136,0.5531613230705261,0.5245694518089294,293.0081787109375,297.1499938964844,293.1499938964844,0.0406658463180065,-6279.22900390625,304.1458435058594,0.4814247786998749,0.0766350403428077,0.3626126646995544,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258361816406,1.0,0.4966154098510742,0.5849160552024841,0.5849160552024841,1.0,1.0,-2.469672441482544,1.0030474662780762,1.4666249752044678,0.4369566738605499,0.0,0.0,1.0,143.00888061523438,118.0,35.42960739135742,-26575.587890625,1457.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170715332031,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226583123207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319190142676,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137113153934479,-5715.39599609375,304.14923095703125,0.8236792087554932,0.3637169301509857,0.3299752175807953,292.90496826171875,297.1499938964844,293.1499938964844,0.478432834148407,-8371.3349609375,304.1363830566406,0.9202414751052856,0.5093283653259277,0.4837479889392853,292.9405822753906,297.1499938964844,293.1499938964844,0.477062314748764,-6168.0791015625,304.1391906738281,0.9193111658096312,0.5079465508460999,0.3563606142997741,292.8714599609375,297.1499938964844,293.1499938964844,0.5305491089820862,-9073.990234375,304.1304626464844,0.9493332505226136,0.5531613230705261,0.5245694518089294,293.0081787109375,297.1499938964844,293.1499938964844,0.0406658463180065,-6279.22900390625,304.1458435058594,0.4814247786998749,0.0766350403428077,0.3626126646995544,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.8258361816406,1.0,0.4966154098510742,0.5849160552024841,0.5849160552024841,1.0,1.0,-2.469672441482544,1.0030474662780762,1.4666249752044678,0.4369566738605499,0.0,0.0,1.0,143.00888061523438,118.0,35.42960739135742,-26575.587890625,1457.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7170715332031,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226583123207092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319190142676,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121430873870849,-5691.29931640625,304.15203857421875,0.838657021522522,0.3638144731521606,0.3296881020069122,292.92535400390625,297.1499938964844,293.1499938964844,0.4786185622215271,-8371.1748046875,304.1405334472656,0.942575752735138,0.5114004015922546,0.4853203892707824,292.9567565917969,297.1499938964844,293.1499938964844,0.477100670337677,-6166.7822265625,304.14263916015625,0.9415868520736694,0.5099704265594482,0.3574676215648651,292.8902893066406,297.1499938964844,293.1499938964844,0.5319556593894958,-9089.91015625,304.134521484375,0.9706181883811952,0.5563937425613403,0.5272111296653748,293.0210266113281,297.1499938964844,293.1499938964844,0.0409530960023403,-6298.88037109375,304.146728515625,0.4930193722248077,0.0776235833764076,0.365019291639328,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.489864319562912,0.5863017439842224,0.5863017439842224,1.0,1.0,-2.4786131381988525,1.0084917545318604,1.4701213836669922,0.4404635727405548,0.0,0.0,1.0,131.829345703125,106.0,55.67293167114258,-26823.701171875,1422.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272875666618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366171292029,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121430873870849,-5691.29931640625,304.15203857421875,0.838657021522522,0.3638144731521606,0.3296881020069122,292.92535400390625,297.1499938964844,293.1499938964844,0.4786185622215271,-8371.1748046875,304.1405334472656,0.942575752735138,0.5114004015922546,0.4853203892707824,292.9567565917969,297.1499938964844,293.1499938964844,0.477100670337677,-6166.7822265625,304.14263916015625,0.9415868520736694,0.5099704265594482,0.3574676215648651,292.8902893066406,297.1499938964844,293.1499938964844,0.5319556593894958,-9089.91015625,304.134521484375,0.9706181883811952,0.5563937425613403,0.5272111296653748,293.0210266113281,297.1499938964844,293.1499938964844,0.0409530960023403,-6298.88037109375,304.146728515625,0.4930193722248077,0.0776235833764076,0.365019291639328,289.87506103515625,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.489864319562912,0.5863017439842224,0.5863017439842224,1.0,1.0,-2.4786131381988525,1.0084917545318604,1.4701213836669922,0.4404635727405548,0.0,0.0,1.0,131.829345703125,106.0,55.67293167114258,-26823.701171875,1422.0645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8087158203125,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272875666618347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366171292029,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108024299144745,-5671.18212890625,304.1535949707031,0.8563946485519409,0.3636836409568786,0.3291894793510437,292.9449157714844,297.1499938964844,293.1499938964844,0.4790941476821899,-8376.12109375,304.14288330078125,0.966358244419098,0.5131261348724365,0.4865657985210418,292.9719543457031,297.1499938964844,293.1499938964844,0.4775787889957428,-6170.77197265625,304.144287109375,0.9654978513717652,0.5117839574813843,0.3584227859973907,292.907958984375,297.1499938964844,293.1499938964844,0.5338158011436462,-9113.1845703125,304.1365661621094,0.991168737411499,0.5593914985656738,0.5296165943145752,293.0327453613281,297.1499938964844,293.1499938964844,0.0412309952080249,-6319.18994140625,304.1473693847656,0.505973219871521,0.0785133466124534,0.3669634163379669,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827654361724853,0.5876849293708801,0.5876849293708801,1.0,1.0,-2.4858851432800293,1.013174057006836,1.4727109670639038,0.4435814619064331,0.0,0.0,1.0,120.5440902709961,124.0,45.53254318237305,-26963.9296875,1383.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066467285156,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314797401428223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408716435544,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108024299144745,-5671.18212890625,304.1535949707031,0.8563946485519409,0.3636836409568786,0.3291894793510437,292.9449157714844,297.1499938964844,293.1499938964844,0.4790941476821899,-8376.12109375,304.14288330078125,0.966358244419098,0.5131261348724365,0.4865657985210418,292.9719543457031,297.1499938964844,293.1499938964844,0.4775787889957428,-6170.77197265625,304.144287109375,0.9654978513717652,0.5117839574813843,0.3584227859973907,292.907958984375,297.1499938964844,293.1499938964844,0.5338158011436462,-9113.1845703125,304.1365661621094,0.991168737411499,0.5593914985656738,0.5296165943145752,293.0327453613281,297.1499938964844,293.1499938964844,0.0412309952080249,-6319.18994140625,304.1473693847656,0.505973219871521,0.0785133466124534,0.3669634163379669,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.906982421875,1.0,0.4827654361724853,0.5876849293708801,0.5876849293708801,1.0,1.0,-2.4858851432800293,1.013174057006836,1.4727109670639038,0.4435814619064331,0.0,0.0,1.0,120.5440902709961,124.0,45.53254318237305,-26963.9296875,1383.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066467285156,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314797401428223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408716435544,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102651238441467,-5663.22607421875,304.1539001464844,0.8587130308151245,0.3635072708129883,0.3290206491947174,292.9544677734375,297.1499938964844,293.1499938964844,0.4794387817382812,-8380.3662109375,304.1435546875,0.969599425792694,0.5138441324234009,0.4872348308563232,292.97930908203125,297.1499938964844,293.1499938964844,0.4779858291149139,-6174.69482421875,304.14459228515625,0.968806266784668,0.5125969052314758,0.3589711785316467,292.9164733886719,297.1499938964844,293.1499938964844,0.5349076986312866,-9127.3349609375,304.13702392578125,0.9940363168716432,0.5607876777648926,0.5309073328971863,293.038330078125,297.1499938964844,293.1499938964844,0.0415087603032588,-6340.8408203125,304.1473388671875,0.5084340572357178,0.0789015218615531,0.3685595989227295,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9197998046875,1.0,0.4830557107925415,0.5883327126502991,0.5883327126502991,1.0,1.0,-2.490610361099243,1.0159703493118286,1.474639892578125,0.4453104734420776,0.0,0.0,1.0,119.29778289794922,124.0,40.61888885498047,-27039.3984375,1384.2152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9586181640625,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333946585655212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576898336410522,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428150809369,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093262910842895,-5649.025390625,304.1549072265625,0.8564561009407043,0.3632180094718933,0.3288585841655731,292.96405029296875,297.1499938964844,293.1499938964844,0.479150652885437,-8375.2890625,304.145263671875,0.9676336050033568,0.5144402384757996,0.4878997504711151,292.98663330078125,297.1499938964844,293.1499938964844,0.4777984321117401,-6172.1142578125,304.1459045410156,0.9668989181518556,0.5133174061775208,0.3595379590988159,292.9249267578125,297.1499938964844,293.1499938964844,0.5353268384933472,-9131.7734375,304.1386413574219,0.992749035358429,0.5620818138122559,0.5322169661521912,293.0438842773437,297.1499938964844,293.1499938964844,0.0417556799948215,-6358.88720703125,304.1473693847656,0.507940948009491,0.0792235508561134,0.3703808188438415,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500427246094,1.0,0.4848405420780182,0.5889562964439392,0.5889562964439392,1.0,1.0,-2.495656967163086,1.0188788175582886,1.4767781496047974,0.4471192955970764,0.0,0.0,1.0,120.66521453857422,142.0,59.968074798583984,-27199.880859375,1396.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.99688720703125,308.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353543996810913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.000644803920295,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080736398696899,-5630.57666015625,304.15533447265625,0.8440575003623962,0.3623274862766266,0.3284312188625335,292.9831237792969,297.1499938964844,293.1499938964844,0.4795095324516296,-8379.48828125,304.1462097167969,0.9537951350212096,0.515285074710846,0.4890902042388916,293.0011901855469,297.1499938964844,293.1499938964844,0.4784646928310394,-6178.6181640625,304.1461181640625,0.9532136917114258,0.5145071744918823,0.3606328964233398,292.9417724609375,297.1499938964844,293.1499938964844,0.5372672080993652,-9157.0654296875,304.13916015625,0.9821248650550842,0.5643701553344727,0.534741997718811,293.0549621582031,297.1499938964844,293.1499938964844,0.0423983074724674,-6409.12841796875,304.1471862792969,0.5016444325447083,0.0796682015061378,0.3740601539611816,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.491718590259552,0.5901803374290466,0.5901803374290466,1.0,1.0,-2.505344152450561,1.02448308467865,1.4808610677719116,0.4506246745586395,0.0,0.0,1.0,128.36570739746094,160.0,42.65097427368164,-27346.89453125,1441.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667419433594,308.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391288638114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486345082521,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080736398696899,-5630.57666015625,304.15533447265625,0.8440575003623962,0.3623274862766266,0.3284312188625335,292.9831237792969,297.1499938964844,293.1499938964844,0.4795095324516296,-8379.48828125,304.1462097167969,0.9537951350212096,0.515285074710846,0.4890902042388916,293.0011901855469,297.1499938964844,293.1499938964844,0.4784646928310394,-6178.6181640625,304.1461181640625,0.9532136917114258,0.5145071744918823,0.3606328964233398,292.9417724609375,297.1499938964844,293.1499938964844,0.5372672080993652,-9157.0654296875,304.13916015625,0.9821248650550842,0.5643701553344727,0.534741997718811,293.0549621582031,297.1499938964844,293.1499938964844,0.0423983074724674,-6409.12841796875,304.1471862792969,0.5016444325447083,0.0796682015061378,0.3740601539611816,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.491718590259552,0.5901803374290466,0.5901803374290466,1.0,1.0,-2.505344152450561,1.02448308467865,1.4808610677719116,0.4506246745586395,0.0,0.0,1.0,128.36570739746094,160.0,42.65097427368164,-27346.89453125,1441.6239013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0667419433594,308.41082763671875,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391288638114929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486345082521,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068913519382477,-5613.3369140625,304.155517578125,0.8269830942153931,0.361071765422821,0.3278346657752991,293.0018920898437,297.1499938964844,293.1499938964844,0.4799903035163879,-8385.66796875,304.14666748046875,0.931891143321991,0.5157070755958557,0.4900533258914947,293.01531982421875,297.1499938964844,293.1499938964844,0.4794100522994995,-6188.1689453125,304.1458435058594,0.9315931797027588,0.5154126882553101,0.361654132604599,292.95819091796875,297.1499938964844,293.1499938964844,0.5394571423530579,-9185.994140625,304.1391296386719,0.9639645218849182,0.5663130879402161,0.5371108055114746,293.0658264160156,297.1499938964844,293.1499938964844,0.0430298596620559,-6459.16357421875,304.1470642089844,0.4920031428337097,0.0798713788390159,0.3774592280387878,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013583302497864,0.5913835763931274,0.5913835763931274,1.0,1.0,-2.5139424800872803,1.0295701026916504,1.4843724966049194,0.4538601636886596,0.0,0.0,1.0,140.52296447753906,178.0,29.50616836547852,-27470.5859375,1504.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425722241401672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521291215904,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068913519382477,-5613.3369140625,304.155517578125,0.8269830942153931,0.361071765422821,0.3278346657752991,293.0018920898437,297.1499938964844,293.1499938964844,0.4799903035163879,-8385.66796875,304.14666748046875,0.931891143321991,0.5157070755958557,0.4900533258914947,293.01531982421875,297.1499938964844,293.1499938964844,0.4794100522994995,-6188.1689453125,304.1458435058594,0.9315931797027588,0.5154126882553101,0.361654132604599,292.95819091796875,297.1499938964844,293.1499938964844,0.5394571423530579,-9185.994140625,304.1391296386719,0.9639645218849182,0.5663130879402161,0.5371108055114746,293.0658264160156,297.1499938964844,293.1499938964844,0.0430298596620559,-6459.16357421875,304.1470642089844,0.4920031428337097,0.0798713788390159,0.3774592280387878,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013583302497864,0.5913835763931274,0.5913835763931274,1.0,1.0,-2.5139424800872803,1.0295701026916504,1.4843724966049194,0.4538601636886596,0.0,0.0,1.0,140.52296447753906,178.0,29.50616836547852,-27470.5859375,1504.836669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425722241401672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521291215904,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049295246601105,-5584.1376953125,304.15692138671875,0.8085092902183533,0.3594779968261719,0.3270360231399536,293.0203552246094,297.1499938964844,293.1499938964844,0.4792840480804443,-8374.572265625,304.1488952636719,0.9081716537475586,0.5157139897346497,0.4907372891902923,293.0290222167969,297.1499938964844,293.1499938964844,0.4793316125869751,-6186.603515625,304.14727783203125,0.90827214717865,0.5160451531410217,0.3625668883323669,292.9742431640625,297.1499938964844,293.1499938964844,0.5404455065727234,-9197.7431640625,304.1410217285156,0.941646695137024,0.5679225921630859,0.5392747521400452,293.0763244628906,297.1499938964844,293.1499938964844,0.0434605404734611,-6491.42578125,304.1473083496094,0.4811779260635376,0.0798724293708801,0.3804299235343933,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124560594558716,0.5925812125205994,0.5925812125205994,1.0,1.0,-2.5210719108581543,1.033982276916504,1.4870896339416504,0.4567481875419616,0.0,0.0,1.0,155.4267120361328,196.0,43.73826599121094,-27670.28125,1578.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6460001468658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556080188602,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049295246601105,-5584.1376953125,304.15692138671875,0.8085092902183533,0.3594779968261719,0.3270360231399536,293.0203552246094,297.1499938964844,293.1499938964844,0.4792840480804443,-8374.572265625,304.1488952636719,0.9081716537475586,0.5157139897346497,0.4907372891902923,293.0290222167969,297.1499938964844,293.1499938964844,0.4793316125869751,-6186.603515625,304.14727783203125,0.90827214717865,0.5160451531410217,0.3625668883323669,292.9742431640625,297.1499938964844,293.1499938964844,0.5404455065727234,-9197.7431640625,304.1410217285156,0.941646695137024,0.5679225921630859,0.5392747521400452,293.0763244628906,297.1499938964844,293.1499938964844,0.0434605404734611,-6491.42578125,304.1473083496094,0.4811779260635376,0.0798724293708801,0.3804299235343933,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124560594558716,0.5925812125205994,0.5925812125205994,1.0,1.0,-2.5210719108581543,1.033982276916504,1.4870896339416504,0.4567481875419616,0.0,0.0,1.0,155.4267120361328,196.0,43.73826599121094,-27670.28125,1578.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.19140625,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6460001468658447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556080188602,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
