time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032289147377014,-5559.25,304.1574401855469,0.7893653512001038,0.3575900495052337,0.326027512550354,293.03839111328125,297.1499938964844,293.1499938964844,0.4789785146713257,-8369.82421875,304.1497497558594,0.8875970244407654,0.5153443217277527,0.4911236763000488,293.0421142578125,297.1499938964844,293.1499938964844,0.4798250198364258,-6191.455078125,304.1473693847656,0.8881174921989441,0.5164533853530884,0.3633636236190796,292.9895935058594,297.1499938964844,293.1499938964844,0.5420220494270325,-9218.2900390625,304.1413879394531,0.918824017047882,0.5692569613456726,0.541232168674469,293.0863342285156,297.1499938964844,293.1499938964844,0.0438910536468029,-6525.04443359375,304.1474914550781,0.4687451422214508,0.0797081068158149,0.3829371929168701,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242159366607666,0.59377121925354,0.59377121925354,1.0,1.0,-2.5266473293304443,1.0376790761947632,1.4889683723449707,0.4592614769935608,0.0,0.0,1.0,171.99240112304688,214.0,31.725135803222656,-27766.537109375,1657.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483825683594,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491538286209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588086253032,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032289147377014,-5559.25,304.1574401855469,0.7893653512001038,0.3575900495052337,0.326027512550354,293.03839111328125,297.1499938964844,293.1499938964844,0.4789785146713257,-8369.82421875,304.1497497558594,0.8875970244407654,0.5153443217277527,0.4911236763000488,293.0421142578125,297.1499938964844,293.1499938964844,0.4798250198364258,-6191.455078125,304.1473693847656,0.8881174921989441,0.5164533853530884,0.3633636236190796,292.9895935058594,297.1499938964844,293.1499938964844,0.5420220494270325,-9218.2900390625,304.1413879394531,0.918824017047882,0.5692569613456726,0.541232168674469,293.0863342285156,297.1499938964844,293.1499938964844,0.0438910536468029,-6525.04443359375,304.1474914550781,0.4687451422214508,0.0797081068158149,0.3829371929168701,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242159366607666,0.59377121925354,0.59377121925354,1.0,1.0,-2.5266473293304443,1.0376790761947632,1.4889683723449707,0.4592614769935608,0.0,0.0,1.0,171.99240112304688,214.0,31.725135803222656,-27766.537109375,1657.165283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2483825683594,308.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491538286209106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.0006588086253032,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023208081722259,-5545.96337890625,304.1577453613281,0.7803151607513428,0.3565436601638794,0.3254460394382477,293.0472106933594,297.1499938964844,293.1499938964844,0.4787390828132629,-8366.25390625,304.1502380371094,0.8780355453491211,0.51502525806427,0.491206556558609,293.04840087890625,297.1499938964844,293.1499938964844,0.4800521433353424,-6193.67626953125,304.1474304199219,0.8787892460823059,0.516582190990448,0.36372110247612,292.9970092773437,297.1499938964844,293.1499938964844,0.5427727103233337,-9228.0498046875,304.1415710449219,0.9084094762802124,0.5698310732841492,0.5421386361122131,293.09112548828125,297.1499938964844,293.1499938964844,0.0440761931240558,-6539.4833984375,304.1476135253906,0.4613301157951355,0.0795739740133285,0.3840229511260986,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.53019118309021,0.5943599939346313,0.5943599939346313,1.0,1.0,-2.528872013092041,1.039264440536499,1.489607572555542,0.4603782892227173,0.0,0.0,1.0,180.6791839599609,214.0,28.52392578125,-27810.560546875,1697.682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2812805175781,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.6505939960479736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602702196687,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1334228515625,297.1499938964844,293.1499938964844,0.3011104762554168,-5527.98828125,304.1585388183594,0.7717328071594238,0.3554326891899109,0.3248137235641479,293.055908203125,297.1499938964844,293.1499938964844,0.478030651807785,-8355.796875,304.1514892578125,0.8690022826194763,0.5146179795265198,0.4912160336971283,293.0545654296875,297.1499938964844,293.1499938964844,0.4798526167869568,-6191.23876953125,304.14825439453125,0.8699976801872253,0.5166608691215515,0.3640508651733398,293.0042724609375,297.1499938964844,293.1499938964844,0.5430358052253723,-9230.7978515625,304.14263916015625,0.8991970419883728,0.5703437924385071,0.5429970622062683,293.09576416015625,297.1499938964844,293.1499938964844,0.0441899560391902,-6547.4521484375,304.1478576660156,0.4539267122745514,0.079410433769226,0.3850076198577881,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361736416816711,0.5949429273605347,0.5949429273605347,1.0,1.0,-2.5307350158691406,1.0406787395477295,1.490056395530701,0.4614030718803406,0.0,0.0,1.0,189.5501708984375,232.0,39.32744598388672,-27893.2109375,1738.5526123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094482421875,308.6702880859375,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520209312438965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617183680646,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989655435085296,-5496.54150390625,304.1592712402344,0.7560702562332153,0.3530587553977966,0.3234141170978546,293.07293701171875,297.1499938964844,293.1499938964844,0.4769935309886932,-8340.8955078125,304.1527099609375,0.8525576591491699,0.5135452151298523,0.4910030663013458,293.0663757324219,297.1499938964844,293.1499938964844,0.4799712896347046,-6192.20166015625,304.1486511230469,0.8540573716163635,0.5166818499565125,0.3646221160888672,293.01824951171875,297.1499938964844,293.1499938964844,0.5441103577613831,-9244.51953125,304.143310546875,0.8825168013572693,0.571198582649231,0.5445622205734253,293.10455322265625,297.1499938964844,293.1499938964844,0.0444392450153827,-6566.35546875,304.14813232421875,0.4407022595405578,0.0789990127086639,0.3866669237613678,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480523109436035,0.5960859656333923,0.5960859656333923,1.0,1.0,-2.5333592891693115,1.0429816246032717,1.4903777837753296,0.4631651639938354,0.0,0.0,1.0,207.68296813964844,250.0,31.17871284484864,-27964.91796875,1820.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546133756637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643493543379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989655435085296,-5496.54150390625,304.1592712402344,0.7560702562332153,0.3530587553977966,0.3234141170978546,293.07293701171875,297.1499938964844,293.1499938964844,0.4769935309886932,-8340.8955078125,304.1527099609375,0.8525576591491699,0.5135452151298523,0.4910030663013458,293.0663757324219,297.1499938964844,293.1499938964844,0.4799712896347046,-6192.20166015625,304.1486511230469,0.8540573716163635,0.5166818499565125,0.3646221160888672,293.01824951171875,297.1499938964844,293.1499938964844,0.5441103577613831,-9244.51953125,304.143310546875,0.8825168013572693,0.571198582649231,0.5445622205734253,293.10455322265625,297.1499938964844,293.1499938964844,0.0444392450153827,-6566.35546875,304.14813232421875,0.4407022595405578,0.0789990127086639,0.3866669237613678,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480523109436035,0.5960859656333923,0.5960859656333923,1.0,1.0,-2.5333592891693115,1.0429816246032717,1.4903777837753296,0.4631651639938354,0.0,0.0,1.0,207.68296813964844,250.0,31.17871284484864,-27964.91796875,1820.56005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3739013671875,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546133756637573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643493543379,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966150343418121,-5462.01171875,304.1600952148437,0.742336630821228,0.3504956066608429,0.3218564987182617,293.0894470214844,297.1499938964844,293.1499938964844,0.475558191537857,-8320.4091796875,304.1542053222656,0.8381251692771912,0.5121501088142395,0.4904969334602356,293.0775146484375,297.1499938964844,293.1499938964844,0.479874312877655,-6190.8896484375,304.1492614746094,0.8401637077331543,0.5165393948554993,0.3650885224342346,293.0315246582031,297.1499938964844,293.1499938964844,0.5449041128158569,-9254.365234375,304.14422607421875,0.8677230477333069,0.5718458294868469,0.5459439158439636,293.1127319335937,297.1499938964844,293.1499938964844,0.0446003712713718,-6578.00830078125,304.14849853515625,0.4295215606689453,0.0784910693764686,0.3879382312297821,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597019195556641,0.5971865653991699,0.5971865653991699,1.0,1.0,-2.534628868103028,1.0446230173110962,1.4900058507919312,0.4645576477050781,0.0,0.0,1.0,226.1309967041016,238.0,30.619813919067383,-28035.78125,1902.0882568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44775390625,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568306088447571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665996043011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966150343418121,-5462.01171875,304.1600952148437,0.742336630821228,0.3504956066608429,0.3218564987182617,293.0894470214844,297.1499938964844,293.1499938964844,0.475558191537857,-8320.4091796875,304.1542053222656,0.8381251692771912,0.5121501088142395,0.4904969334602356,293.0775146484375,297.1499938964844,293.1499938964844,0.479874312877655,-6190.8896484375,304.1492614746094,0.8401637077331543,0.5165393948554993,0.3650885224342346,293.0315246582031,297.1499938964844,293.1499938964844,0.5449041128158569,-9254.365234375,304.14422607421875,0.8677230477333069,0.5718458294868469,0.5459439158439636,293.1127319335937,297.1499938964844,293.1499938964844,0.0446003712713718,-6578.00830078125,304.14849853515625,0.4295215606689453,0.0784910693764686,0.3879382312297821,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597019195556641,0.5971865653991699,0.5971865653991699,1.0,1.0,-2.534628868103028,1.0446230173110962,1.4900058507919312,0.4645576477050781,0.0,0.0,1.0,226.1309967041016,238.0,30.619813919067383,-28035.78125,1902.0882568359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.44775390625,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568306088447571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665996043011,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933937311172485,-5414.2470703125,304.1621398925781,0.7369505167007446,0.3477330505847931,0.3196666538715362,293.105712890625,297.1499938964844,293.1499938964844,0.4729176461696625,-8282.52734375,304.1572570800781,0.833107590675354,0.5103880763053894,0.4891851842403412,293.0883178710937,297.1499938964844,293.1499938964844,0.4787419140338897,-6178.46533203125,304.1514587402344,0.8358005881309509,0.5161857604980469,0.3650662302970886,293.04443359375,297.1499938964844,293.1499938964844,0.5445523262023926,-9248.0048828125,304.14678955078125,0.8633136749267578,0.5722267627716064,0.5466177463531494,293.1206359863281,297.1499938964844,293.1499938964844,0.0441373921930789,-6538.0849609375,304.1497802734375,0.4251659512519836,0.0778347626328468,0.3863575756549835,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620785355567932,0.5983701348304749,0.5983701348304749,1.0,1.0,-2.529313325881958,1.0433285236358645,1.4859849214553833,0.4645462930202484,0.0,0.0,1.0,232.1609802246093,226.0,40.03687286376953,-28070.453125,1920.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53106689453125,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586447954177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684407708235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933937311172485,-5414.2470703125,304.1621398925781,0.7369505167007446,0.3477330505847931,0.3196666538715362,293.105712890625,297.1499938964844,293.1499938964844,0.4729176461696625,-8282.52734375,304.1572570800781,0.833107590675354,0.5103880763053894,0.4891851842403412,293.0883178710937,297.1499938964844,293.1499938964844,0.4787419140338897,-6178.46533203125,304.1514587402344,0.8358005881309509,0.5161857604980469,0.3650662302970886,293.04443359375,297.1499938964844,293.1499938964844,0.5445523262023926,-9248.0048828125,304.14678955078125,0.8633136749267578,0.5722267627716064,0.5466177463531494,293.1206359863281,297.1499938964844,293.1499938964844,0.0441373921930789,-6538.0849609375,304.1497802734375,0.4251659512519836,0.0778347626328468,0.3863575756549835,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620785355567932,0.5983701348304749,0.5983701348304749,1.0,1.0,-2.529313325881958,1.0433285236358645,1.4859849214553833,0.4645462930202484,0.0,0.0,1.0,232.1609802246093,226.0,40.03687286376953,-28070.453125,1920.197509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.53106689453125,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586447954177856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684407708235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.2894288599491119,-5355.21435546875,304.1647033691406,0.7359103560447693,0.3448633849620819,0.3170693516731262,293.1215209960937,297.1499938964844,293.1499938964844,0.4690645635128021,-8227.4462890625,304.1612548828125,0.8330111503601074,0.5083045363426208,0.4872467219829559,293.0985107421875,297.1499938964844,293.1499938964844,0.4765726029872894,-6155.16455078125,304.15460205078125,0.8364770412445068,0.5156784057617188,0.3646966218948364,293.0568542480469,297.1499938964844,293.1499938964844,0.5430023670196533,-9225.1318359375,304.15045166015625,0.8644183874130249,0.5723823308944702,0.5467557311058044,293.1280212402344,297.1499938964844,293.1499938964844,0.0431987829506397,-6458.77880859375,304.15142822265625,0.4239884614944458,0.0770766586065292,0.3827696740627289,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596930384635925,0.5995575189590454,0.5995575189590454,1.0,1.0,-2.519277811050415,1.039893627166748,1.4793843030929563,0.463371992111206,0.0,0.0,1.0,230.46292114257807,214.0,54.31158447265625,-28086.19140625,1897.9984130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291809082031,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599466800689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697619683109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.2894288599491119,-5355.21435546875,304.1647033691406,0.7359103560447693,0.3448633849620819,0.3170693516731262,293.1215209960937,297.1499938964844,293.1499938964844,0.4690645635128021,-8227.4462890625,304.1612548828125,0.8330111503601074,0.5083045363426208,0.4872467219829559,293.0985107421875,297.1499938964844,293.1499938964844,0.4765726029872894,-6155.16455078125,304.15460205078125,0.8364770412445068,0.5156784057617188,0.3646966218948364,293.0568542480469,297.1499938964844,293.1499938964844,0.5430023670196533,-9225.1318359375,304.15045166015625,0.8644183874130249,0.5723823308944702,0.5467557311058044,293.1280212402344,297.1499938964844,293.1499938964844,0.0431987829506397,-6458.77880859375,304.15142822265625,0.4239884614944458,0.0770766586065292,0.3827696740627289,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596930384635925,0.5995575189590454,0.5995575189590454,1.0,1.0,-2.519277811050415,1.039893627166748,1.4793843030929563,0.463371992111206,0.0,0.0,1.0,230.46292114257807,214.0,54.31158447265625,-28086.19140625,1897.9984130859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6291809082031,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6599466800689697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697619683109,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890869140625,297.1499938964844,293.1499938964844,0.287263959646225,-5322.93359375,304.1659545898437,0.7363743185997009,0.3434075713157654,0.3156846761703491,293.1291198730469,297.1499938964844,293.1499938964844,0.4667965173721313,-8195.1474609375,304.163330078125,0.8340739011764526,0.5071700215339661,0.4861167371273041,293.1033020019531,297.1499938964844,293.1499938964844,0.4752101302146911,-6140.66943359375,304.1562194824219,0.8379720449447632,0.5153936147689819,0.3644362092018127,293.062744140625,297.1499938964844,293.1499938964844,0.5418928861618042,-9209.2119140625,304.1523742675781,0.8662357330322266,0.572404682636261,0.5466986894607544,293.13140869140625,297.1499938964844,293.1499938964844,0.042631696909666,-6411.03857421875,304.1521911621094,0.4241315126419067,0.0766908153891563,0.3805895149707794,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573412179946899,0.6001296639442444,0.6001296639442444,1.0,1.0,-2.513256549835205,1.0376956462860107,1.4755609035491943,0.4625167846679687,0.0,0.0,1.0,227.8521423339844,214.0,61.07695388793945,-28091.0390625,1877.9317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603989005088806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702209357172,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850099802017212,-5289.2958984375,304.1671447753906,0.7373064756393433,0.341938316822052,0.3142590522766113,293.13653564453125,297.1499938964844,293.1499938964844,0.4643470048904419,-8160.34716796875,304.1653747558594,0.8356654644012451,0.5059792995452881,0.4849021136760711,293.1078491210937,297.1499938964844,293.1499938964844,0.47370645403862,-6124.75341796875,304.1578369140625,0.8400288820266724,0.5150923728942871,0.3641411364078522,293.06842041015625,297.1499938964844,293.1499938964844,0.5406085848808289,-9190.998046875,304.1542663574219,0.868668794631958,0.572396457195282,0.5465807914733887,293.1345520019531,297.1499938964844,293.1499938964844,0.0420258454978466,-6360.09375,304.15289306640625,0.4246400892734527,0.0763067901134491,0.3782647848129272,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.5544593930244446,0.6006799340248108,0.6006799340248108,1.0,1.0,-2.506795883178711,1.0352740287780762,1.4715217351913452,0.4615310728549957,0.0,0.0,1.0,224.4495544433593,202.0,67.10637664794922,-28094.466796875,1853.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381591796875,309.0726013183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607229113578796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705497507937,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802993655204773,-5218.90771484375,304.1692810058594,0.7402489185333252,0.3389540314674377,0.3113082945346832,293.1507568359375,297.1499938964844,293.1499938964844,0.4590011537075043,-8084.626953125,304.16912841796875,0.8400704860687256,0.5034326910972595,0.4822530746459961,293.1163024902344,297.1499938964844,293.1499938964844,0.4703684449195862,-6089.6455078125,304.1607666015625,0.8454737067222595,0.5144428014755249,0.3634709417819977,293.0791015625,297.1499938964844,293.1499938964844,0.5376201868057251,-9149.15625,304.1578063964844,0.8749889731407166,0.5722941756248474,0.5461990833282471,293.1402282714844,297.1499938964844,293.1499938964844,0.0407411232590675,-6252.158203125,304.154052734375,0.4265406727790832,0.0755477622151374,0.3733496963977813,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475536584854126,0.6017041802406311,0.6017041802406311,1.0,1.0,-2.4928998947143555,1.0299068689346311,1.462993025779724,0.4592418074607849,0.0,0.0,1.0,216.00338745117188,190.0,76.55382537841797,-28096.66015625,1797.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610032916069031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708342698402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802993655204773,-5218.90771484375,304.1692810058594,0.7402489185333252,0.3389540314674377,0.3113082945346832,293.1507568359375,297.1499938964844,293.1499938964844,0.4590011537075043,-8084.626953125,304.16912841796875,0.8400704860687256,0.5034326910972595,0.4822530746459961,293.1163024902344,297.1499938964844,293.1499938964844,0.4703684449195862,-6089.6455078125,304.1607666015625,0.8454737067222595,0.5144428014755249,0.3634709417819977,293.0791015625,297.1499938964844,293.1499938964844,0.5376201868057251,-9149.15625,304.1578063964844,0.8749889731407166,0.5722941756248474,0.5461990833282471,293.1402282714844,297.1499938964844,293.1499938964844,0.0407411232590675,-6252.158203125,304.154052734375,0.4265406727790832,0.0755477622151374,0.3733496963977813,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475536584854126,0.6017041802406311,0.6017041802406311,1.0,1.0,-2.4928998947143555,1.0299068689346311,1.462993025779724,0.4592418074607849,0.0,0.0,1.0,216.00338745117188,190.0,76.55382537841797,-28096.66015625,1797.8831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519592285156,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610032916069031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006708342698402,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.275400161743164,-5145.5595703125,304.1709899902344,0.7442993521690369,0.3359010815620422,0.3082479536533355,293.164306640625,297.1499938964844,293.1499938964844,0.4531879425048828,-8002.51806640625,304.17242431640625,0.845741868019104,0.5006673336029053,0.4793459177017212,293.1240234375,297.1499938964844,293.1499938964844,0.4667116403579712,-6051.4306640625,304.16326904296875,0.8523473739624023,0.5137302875518799,0.362718254327774,293.0889892578125,297.1499938964844,293.1499938964844,0.5342113971710205,-9101.9990234375,304.160888671875,0.8828404545783997,0.57208251953125,0.5456610321998596,293.1451416015625,297.1499938964844,293.1499938964844,0.0394024178385734,-6139.68408203125,304.1549377441406,0.4294042289257049,0.0747975036501884,0.3682290613651275,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.53961580991745,0.6026212573051453,0.6026212573051453,1.0,1.0,-2.4780282974243164,1.02398419380188,1.4540441036224363,0.4566036760807037,0.0,0.0,1.0,206.18898010253903,178.0,82.67942810058594,-28091.130859375,1735.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624302864074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722825346514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.275400161743164,-5145.5595703125,304.1709899902344,0.7442993521690369,0.3359010815620422,0.3082479536533355,293.164306640625,297.1499938964844,293.1499938964844,0.4531879425048828,-8002.51806640625,304.17242431640625,0.845741868019104,0.5006673336029053,0.4793459177017212,293.1240234375,297.1499938964844,293.1499938964844,0.4667116403579712,-6051.4306640625,304.16326904296875,0.8523473739624023,0.5137302875518799,0.362718254327774,293.0889892578125,297.1499938964844,293.1499938964844,0.5342113971710205,-9101.9990234375,304.160888671875,0.8828404545783997,0.57208251953125,0.5456610321998596,293.1451416015625,297.1499938964844,293.1499938964844,0.0394024178385734,-6139.68408203125,304.1549377441406,0.4294042289257049,0.0747975036501884,0.3682290613651275,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.53961580991745,0.6026212573051453,0.6026212573051453,1.0,1.0,-2.4780282974243164,1.02398419380188,1.4540441036224363,0.4566036760807037,0.0,0.0,1.0,206.18898010253903,178.0,82.67942810058594,-28091.130859375,1735.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624302864074707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722825346514,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.2702661454677582,-5068.40625,304.17254638671875,0.7492399215698242,0.3327296376228332,0.3050744831562042,293.17742919921875,297.1499938964844,293.1499938964844,0.44684699177742,-7912.93310546875,304.1755065917969,0.8524503111839294,0.4976464509963989,0.4761874675750732,293.131103515625,297.1499938964844,293.1499938964844,0.4626808166503906,-6009.40087890625,304.1655578613281,0.8604447841644287,0.5129497051239014,0.3618987798690796,293.09820556640625,297.1499938964844,293.1499938964844,0.5303221344947815,-9048.5048828125,304.1637268066406,0.8919435143470764,0.5717605352401733,0.544992208480835,293.1494445800781,297.1499938964844,293.1499938964844,0.038019772619009,-6023.1181640625,304.15557861328125,0.4331039190292358,0.074049100279808,0.3629875183105469,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309999585151672,0.6034405827522278,0.6034405827522278,1.0,1.0,-2.462336301803589,1.0175868272781372,1.444749355316162,0.4536666870117187,0.0,0.0,1.0,195.6170959472656,166.0,91.25296020507812,-28096.1796875,1669.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621951460838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720438832417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.2702661454677582,-5068.40625,304.17254638671875,0.7492399215698242,0.3327296376228332,0.3050744831562042,293.17742919921875,297.1499938964844,293.1499938964844,0.44684699177742,-7912.93310546875,304.1755065917969,0.8524503111839294,0.4976464509963989,0.4761874675750732,293.131103515625,297.1499938964844,293.1499938964844,0.4626808166503906,-6009.40087890625,304.1655578613281,0.8604447841644287,0.5129497051239014,0.3618987798690796,293.09820556640625,297.1499938964844,293.1499938964844,0.5303221344947815,-9048.5048828125,304.1637268066406,0.8919435143470764,0.5717605352401733,0.544992208480835,293.1494445800781,297.1499938964844,293.1499938964844,0.038019772619009,-6023.1181640625,304.15557861328125,0.4331039190292358,0.074049100279808,0.3629875183105469,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.5309999585151672,0.6034405827522278,0.6034405827522278,1.0,1.0,-2.462336301803589,1.0175868272781372,1.444749355316162,0.4536666870117187,0.0,0.0,1.0,195.6170959472656,166.0,91.25296020507812,-28096.1796875,1669.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997619628906,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621951460838318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720438832417,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648877203464508,-4987.2822265625,304.1739807128906,0.7549083232879639,0.3293339908123016,0.3016993999481201,293.1906433105469,297.1499938964844,293.1499938964844,0.4400239288806915,-7816.46728515625,304.1783752441406,0.8600496053695679,0.4942720234394073,0.4726957678794861,293.1376953125,297.1499938964844,293.1499938964844,0.4584087133407593,-5964.9697265625,304.16748046875,0.8696781992912292,0.512091875076294,0.3610157370567322,293.1068420410156,297.1499938964844,293.1499938964844,0.5261048078536987,-8990.806640625,304.1661682128906,0.9021340608596802,0.571321427822113,0.5441994071006775,293.1532287597656,297.1499938964844,293.1499938964844,0.0366200804710388,-5904.6240234375,304.15606689453125,0.4375998079776764,0.073294997215271,0.3576618731021881,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218888521194458,0.6041929125785828,0.6041929125785828,1.0,1.0,-2.445675849914551,1.0106770992279053,1.434998631477356,0.450427234172821,0.0,0.0,1.0,184.65089416503903,154.0,95.87439727783205,-28086.0703125,1600.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,309.5613098144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615179777145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713566253893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648877203464508,-4987.2822265625,304.1739807128906,0.7549083232879639,0.3293339908123016,0.3016993999481201,293.1906433105469,297.1499938964844,293.1499938964844,0.4400239288806915,-7816.46728515625,304.1783752441406,0.8600496053695679,0.4942720234394073,0.4726957678794861,293.1376953125,297.1499938964844,293.1499938964844,0.4584087133407593,-5964.9697265625,304.16748046875,0.8696781992912292,0.512091875076294,0.3610157370567322,293.1068420410156,297.1499938964844,293.1499938964844,0.5261048078536987,-8990.806640625,304.1661682128906,0.9021340608596802,0.571321427822113,0.5441994071006775,293.1532287597656,297.1499938964844,293.1499938964844,0.0366200804710388,-5904.6240234375,304.15606689453125,0.4375998079776764,0.073294997215271,0.3576618731021881,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218888521194458,0.6041929125785828,0.6041929125785828,1.0,1.0,-2.445675849914551,1.0106770992279053,1.434998631477356,0.450427234172821,0.0,0.0,1.0,184.65089416503903,154.0,95.87439727783205,-28086.0703125,1600.61962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2257995605469,309.5613098144531,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615179777145386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006713566253893,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621423900127411,-4945.77001953125,304.17462158203125,0.7580336332321167,0.3275843560695648,0.2999496161937713,293.19708251953125,297.1499938964844,293.1499938964844,0.4364845752716064,-7766.40625,304.1796264648437,0.864202618598938,0.4924895465373993,0.4708410501480102,293.14080810546875,297.1499938964844,293.1499938964844,0.4562222063541412,-5942.2666015625,304.16827392578125,0.874733567237854,0.5116369128227234,0.3605529367923736,293.1109313964844,297.1499938964844,293.1499938964844,0.5239191055297852,-8961.0048828125,304.1672058105469,0.907777726650238,0.5710612535476685,0.5437605381011963,293.15496826171875,297.1499938964844,293.1499938964844,0.0359172597527504,-5844.90576171875,304.1562194824219,0.4401564002037048,0.0729103833436966,0.3549585342407226,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756896972656,290.5383605957031,1.0,0.5171809792518616,0.6045470833778381,0.6045470833778381,1.0,1.0,-2.437014579772949,1.007048726081848,1.4299659729003906,0.4487039148807525,0.0,0.0,1.0,179.07666015625,154.0,96.9950942993164,-28075.34765625,1565.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.285400390625,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658276915550232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757304654456,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593021094799042,-4902.65380859375,304.1753234863281,0.7613842487335205,0.3258175253868103,0.2981789410114288,293.2033386230469,297.1499938964844,293.1499938964844,0.4327591955661773,-7713.5458984375,304.1810302734375,0.8686225414276123,0.4906625747680664,0.4689394831657409,293.143798828125,297.1499938964844,293.1499938964844,0.4538699984550476,-5917.74853515625,304.1692199707031,0.8800972700119019,0.5111656785011292,0.3600779771804809,293.1148986816406,297.1499938964844,293.1499938964844,0.5215326547622681,-8928.345703125,304.1684265136719,0.9140336513519288,0.5707756876945496,0.5432965755462646,293.1566467285156,297.1499938964844,293.1499938964844,0.0351954326033592,-5783.1650390625,304.1564025878906,0.4429314434528351,0.0725194811820983,0.3522208929061889,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780639648437,1.0,0.5123868584632874,0.6048869490623474,0.6048869490623474,1.0,1.0,-2.428186178207397,1.0033292770385742,1.4248570203781128,0.4469248652458191,0.0,0.0,1.0,173.4607696533203,142.0,104.88870239257812,-28092.21875,1531.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3798217773437,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6657988429069519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757011287845,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534095644950866,-4812.78564453125,304.1766662597656,0.7688426375389099,0.3222408890724182,0.2945928871631622,293.21533203125,297.1499938964844,293.1499938964844,0.4248451888561249,-7600.92236328125,304.1838684082031,0.8783409595489502,0.4868794083595276,0.4650087058544159,293.14947509765625,297.1499938964844,293.1499938964844,0.4487395286560058,-5864.14111328125,304.1713562011719,0.8918036818504333,0.5101685523986816,0.3590883910655975,293.1225280761719,297.1499938964844,293.1499938964844,0.5162351131439209,-8855.740234375,304.17108154296875,0.9281023740768432,0.5701214075088501,0.5422883629798889,293.1597595214844,297.1499938964844,293.1499938964844,0.0337097384035587,-5654.8095703125,304.15673828125,0.4492115974426269,0.0717187598347663,0.3466447591781616,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025579929351807,0.6055290699005127,0.6055290699005127,1.0,1.0,-2.410057306289673,0.9956361651420592,1.4144210815429688,0.4432128369808197,0.0,0.0,1.0,162.13877868652344,130.0,117.50983428955078,-28110.849609375,1461.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652975082397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751923938281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534095644950866,-4812.78564453125,304.1766662597656,0.7688426375389099,0.3222408890724182,0.2945928871631622,293.21533203125,297.1499938964844,293.1499938964844,0.4248451888561249,-7600.92236328125,304.1838684082031,0.8783409595489502,0.4868794083595276,0.4650087058544159,293.14947509765625,297.1499938964844,293.1499938964844,0.4487395286560058,-5864.14111328125,304.1713562011719,0.8918036818504333,0.5101685523986816,0.3590883910655975,293.1225280761719,297.1499938964844,293.1499938964844,0.5162351131439209,-8855.740234375,304.17108154296875,0.9281023740768432,0.5701214075088501,0.5422883629798889,293.1597595214844,297.1499938964844,293.1499938964844,0.0337097384035587,-5654.8095703125,304.15673828125,0.4492115974426269,0.0717187598347663,0.3466447591781616,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025579929351807,0.6055290699005127,0.6055290699005127,1.0,1.0,-2.410057306289673,0.9956361651420592,1.4144210815429688,0.4432128369808197,0.0,0.0,1.0,162.13877868652344,130.0,117.50983428955078,-28110.849609375,1461.09130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575561523437,309.8898620605469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6652975082397461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751923938281,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475315630435943,-4722.7998046875,304.1775817871094,0.777458667755127,0.3186188340187073,0.2909609079360962,293.2265625,297.1499938964844,293.1499938964844,0.416801244020462,-7486.3232421875,304.1859436035156,0.889380931854248,0.4829435050487518,0.4609270095825195,293.1547546386719,297.1499938964844,293.1499938964844,0.4435312449932098,-5809.802734375,304.17291259765625,0.9049553275108336,0.5091121792793274,0.3580532073974609,293.129638671875,297.1499938964844,293.1499938964844,0.5107964277267456,-8781.4404296875,304.173095703125,0.9437476396560668,0.5693721175193787,0.5411843657493591,293.16259765625,297.1499938964844,293.1499938964844,0.0322313159704208,-5525.6923828125,304.1569519042969,0.456627756357193,0.0708942934870719,0.3409485518932342,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.492436021566391,0.6061310172080994,0.6061310172080994,1.0,1.0,-2.3913779258728027,0.9876498579978944,1.4037281274795532,0.4393239617347717,0.0,0.0,1.0,150.74273681640625,118.0,120.85961151123048,-28108.62109375,1391.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691052317619324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790567422285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475315630435943,-4722.7998046875,304.1775817871094,0.777458667755127,0.3186188340187073,0.2909609079360962,293.2265625,297.1499938964844,293.1499938964844,0.416801244020462,-7486.3232421875,304.1859436035156,0.889380931854248,0.4829435050487518,0.4609270095825195,293.1547546386719,297.1499938964844,293.1499938964844,0.4435312449932098,-5809.802734375,304.17291259765625,0.9049553275108336,0.5091121792793274,0.3580532073974609,293.129638671875,297.1499938964844,293.1499938964844,0.5107964277267456,-8781.4404296875,304.173095703125,0.9437476396560668,0.5693721175193787,0.5411843657493591,293.16259765625,297.1499938964844,293.1499938964844,0.0322313159704208,-5525.6923828125,304.1569519042969,0.456627756357193,0.0708942934870719,0.3409485518932342,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.492436021566391,0.6061310172080994,0.6061310172080994,1.0,1.0,-2.3913779258728027,0.9876498579978944,1.4037281274795532,0.4393239617347717,0.0,0.0,1.0,150.74273681640625,118.0,120.85961151123048,-28108.62109375,1391.106201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691052317619324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790567422285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414654940366745,-4629.2802734375,304.1784973144531,0.7874467968940735,0.3149553537368774,0.2872905135154724,293.23712158203125,297.1499938964844,293.1499938964844,0.4083004891872406,-7364.544921875,304.1881408691406,0.9019560813903807,0.4788634479045868,0.4567082822322845,293.1596374511719,297.1499938964844,293.1499938964844,0.4378828704357147,-5750.59033203125,304.1746826171875,0.9210377931594848,0.5080015063285828,0.35698002576828,293.1363220214844,297.1499938964844,293.1499938964844,0.5048071146011353,-8699.2763671875,304.1754150390625,0.9603503942489624,0.5685349702835083,0.5399972200393677,293.1651916503906,297.1499938964844,293.1499938964844,0.030726321041584,-5391.77001953125,304.1571350097656,0.4653472900390625,0.070047952234745,0.335146963596344,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.85284423828125,1.0,0.4820400178432464,0.6067072153091431,0.6067072153091431,1.0,1.0,-2.372215986251831,0.979414701461792,1.392801284790039,0.4352886378765106,0.0,0.0,1.0,139.30921936035156,106.0,134.7685089111328,-28146.787109375,1321.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324645996094,310.2601013183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687248945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678670767229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414654940366745,-4629.2802734375,304.1784973144531,0.7874467968940735,0.3149553537368774,0.2872905135154724,293.23712158203125,297.1499938964844,293.1499938964844,0.4083004891872406,-7364.544921875,304.1881408691406,0.9019560813903807,0.4788634479045868,0.4567082822322845,293.1596374511719,297.1499938964844,293.1499938964844,0.4378828704357147,-5750.59033203125,304.1746826171875,0.9210377931594848,0.5080015063285828,0.35698002576828,293.1363220214844,297.1499938964844,293.1499938964844,0.5048071146011353,-8699.2763671875,304.1754150390625,0.9603503942489624,0.5685349702835083,0.5399972200393677,293.1651916503906,297.1499938964844,293.1499938964844,0.030726321041584,-5391.77001953125,304.1571350097656,0.4653472900390625,0.070047952234745,0.335146963596344,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.85284423828125,1.0,0.4820400178432464,0.6067072153091431,0.6067072153091431,1.0,1.0,-2.372215986251831,0.979414701461792,1.392801284790039,0.4352886378765106,0.0,0.0,1.0,139.30921936035156,106.0,134.7685089111328,-28146.787109375,1321.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9324645996094,310.2601013183594,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687248945236206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000678670767229,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
