time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353709936141967,-4534.8154296875,304.1791381835937,0.7990688681602478,0.3112532496452331,0.2835835516452789,293.2470397949219,297.1499938964844,293.1499938964844,0.3996034860610962,-7239.52490234375,304.1899108886719,0.9173026084899902,0.4746409952640533,0.4523533880710602,293.1641845703125,297.1499938964844,293.1499938964844,0.4320555627346039,-5689.43798828125,304.1761474609375,0.9400083422660828,0.5068366527557373,0.3558677732944488,293.142578125,297.1499938964844,293.1499938964844,0.4985645115375519,-8613.64453125,304.17730712890625,0.977265238761902,0.5676108002662659,0.5387260913848877,293.1675720214844,297.1499938964844,293.1499938964844,0.029237225651741,-5256.53271484375,304.1572570800781,0.4740534722805023,0.0691812485456466,0.3292508721351623,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713745415210724,0.607275128364563,0.607275128364563,1.0,1.0,-2.352585792541504,0.9709528684616088,1.3816328048706057,0.4311261773109436,0.0,0.0,1.0,127.8609848022461,94.0,139.53392028808594,-28159.44140625,1252.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677605509757996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776921218261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353709936141967,-4534.8154296875,304.1791381835937,0.7990688681602478,0.3112532496452331,0.2835835516452789,293.2470397949219,297.1499938964844,293.1499938964844,0.3996034860610962,-7239.52490234375,304.1899108886719,0.9173026084899902,0.4746409952640533,0.4523533880710602,293.1641845703125,297.1499938964844,293.1499938964844,0.4320555627346039,-5689.43798828125,304.1761474609375,0.9400083422660828,0.5068366527557373,0.3558677732944488,293.142578125,297.1499938964844,293.1499938964844,0.4985645115375519,-8613.64453125,304.17730712890625,0.977265238761902,0.5676108002662659,0.5387260913848877,293.1675720214844,297.1499938964844,293.1499938964844,0.029237225651741,-5256.53271484375,304.1572570800781,0.4740534722805023,0.0691812485456466,0.3292508721351623,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713745415210724,0.607275128364563,0.607275128364563,1.0,1.0,-2.352585792541504,0.9709528684616088,1.3816328048706057,0.4311261773109436,0.0,0.0,1.0,127.8609848022461,94.0,139.53392028808594,-28159.44140625,1252.1494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677605509757996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776921218261,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323643267154693,-4488.0537109375,304.1793212890625,0.8055977821350098,0.3093903064727783,0.2817187011241913,293.2518005371094,297.1499938964844,293.1499938964844,0.3952683508396148,-7177.08251953125,304.1905212402344,0.926387906074524,0.4724795222282409,0.4501276016235351,293.1662902832031,297.1499938964844,293.1499938964844,0.4291664063930511,-5659.1279296875,304.1766357421875,0.9502261281013488,0.5062379837036133,0.3552995026111603,293.1455383300781,297.1499938964844,293.1499938964844,0.4954535961151123,-8571.0224609375,304.1780090332031,0.9856415390968324,0.5671207904815674,0.5380629301071167,293.1686706542969,297.1499938964844,293.1499938964844,0.028288472443819,-5191.8095703125,304.1576843261719,0.4783177673816681,0.0687405467033386,0.3262694478034973,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.00439453125,1.0,0.4659401476383209,0.6075606942176819,0.6075606942176819,1.0,1.0,-2.342611074447632,0.966648519039154,1.3759626150131226,0.4290052950382232,0.0,0.0,1.0,122.13322448730467,94.0,139.11605834960938,-28156.494140625,1217.72900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.21142578125,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718860864639282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818789988756,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293135374784469,-4440.404296875,304.1795349121094,0.8124815821647644,0.3075206279754638,0.2798476219177246,293.2563781738281,297.1499938964844,293.1499938964844,0.390825867652893,-7112.841796875,304.1912536621094,0.9362614750862122,0.4702870845794678,0.4478726685047149,293.1683349609375,297.1499938964844,293.1499938964844,0.4261655211448669,-5627.52734375,304.1772766113281,0.9607280492782592,0.505629301071167,0.3547246754169464,293.1484069824219,297.1499938964844,293.1499938964844,0.4922047257423401,-8526.341796875,304.1788330078125,0.99384868144989,0.5666136145591736,0.5373842120170593,293.16973876953125,297.1499938964844,293.1499938964844,0.0274925045669078,-5116.11669921875,304.15771484375,0.4826386868953705,0.0682951733469963,0.3232670426368713,291.0518493652344,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.0577087402344,1.0,0.4604405462741852,0.6078502535820007,0.6078502535820007,1.0,1.0,-2.332542181015014,0.9623030424118042,1.3702391386032104,0.4268633425235748,0.0,0.0,1.0,116.40774536132812,97.0,144.94944763183594,-28178.16015625,1183.4866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3301086425781,310.6536865234375,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716546416282654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006816441309638,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233214527368545,-4346.3447265625,304.1796569824219,0.817375898361206,0.3037180006504059,0.2762832939624786,293.26531982421875,297.1499938964844,293.1499938964844,0.3819136023521423,-6983.50244140625,304.1923217773437,0.9440829157829284,0.4657773375511169,0.4434868097305298,293.1723937988281,297.1499938964844,293.1499938964844,0.4201201200485229,-5563.74951171875,304.17822265625,0.970063090324402,0.5043442249298096,0.353708267211914,293.1529541015625,297.1499938964844,293.1499938964844,0.4831821024417877,-8400.4384765625,304.18463134765625,0.9990000128746032,0.565721333026886,0.5338172912597656,293.171875,297.1499938964844,293.1499938964844,0.0264888722449541,-4997.28076171875,304.1568603515625,0.4854972064495086,0.0673617124557495,0.3182198405265808,291.1640319824219,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.22674560546875,291.1700439453125,1.0,0.4539626538753509,0.6084830164909363,0.6084830164909363,1.0,1.0,-2.3113348484039307,0.953150749206543,1.358183979988098,0.4224079251289367,0.0,0.0,0.9966363310813904,110.79499816894533,100.0,153.66883850097656,-28194.12890625,1137.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482788085937,310.8694763183594,278.1499938964844,0.0,18000.0,314.75,32465.115234375,36000.0,0.0,0.0,0.6707075238227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831739902496338,1.8317676782608032,-2.7716820113710128e-05,0.0,0.0006806828896515,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233214527368545,-4346.3447265625,304.1796569824219,0.817375898361206,0.3037180006504059,0.2762832939624786,293.26531982421875,297.1499938964844,293.1499938964844,0.3819136023521423,-6983.50244140625,304.1923217773437,0.9440829157829284,0.4657773375511169,0.4434868097305298,293.1723937988281,297.1499938964844,293.1499938964844,0.4201201200485229,-5563.74951171875,304.17822265625,0.970063090324402,0.5043442249298096,0.353708267211914,293.1529541015625,297.1499938964844,293.1499938964844,0.4831821024417877,-8400.4384765625,304.18463134765625,0.9990000128746032,0.565721333026886,0.5338172912597656,293.171875,297.1499938964844,293.1499938964844,0.0264888722449541,-4997.28076171875,304.1568603515625,0.4854972064495086,0.0673617124557495,0.3182198405265808,291.1640319824219,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.22674560546875,291.1700439453125,1.0,0.4539626538753509,0.6084830164909363,0.6084830164909363,1.0,1.0,-2.3113348484039307,0.953150749206543,1.358183979988098,0.4224079251289367,0.0,0.0,0.9966363310813904,110.79499816894533,100.0,153.66883850097656,-28194.12890625,1137.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5482788085937,310.8694763183594,278.1499938964844,0.0,18000.0,314.75,32465.115234375,36000.0,0.0,0.0,0.6707075238227844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831739902496338,1.8317676782608032,-2.7716820113710128e-05,0.0,0.0006806828896515,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.2174593210220337,-4253.791015625,304.1795349121094,0.8164543509483337,0.2997890114784241,0.272749125957489,293.274169921875,297.1499938964844,293.1499938964844,0.3730792701244354,-6854.73583984375,304.19293212890625,0.94382905960083,0.4610662460327148,0.4390633106231689,293.17657470703125,297.1499938964844,293.1499938964844,0.4141460061073303,-5500.61962890625,304.1787414550781,0.9720985889434814,0.5029317736625671,0.3527155816555023,293.15185546875,297.1499938964844,293.1499938964844,0.4730381071567535,-8258.185546875,304.1896667480469,0.9990000128746032,0.5658674836158752,0.5290915369987488,293.1742553710937,297.1499938964844,293.1499938964844,0.0253016334027051,-4879.72607421875,304.15655517578125,0.4844579696655273,0.0663247853517532,0.3134422302246094,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497839510440826,0.6091814041137695,0.6091814041137695,1.0,1.0,-2.2892565727233887,0.9436805844306946,1.3455760478973389,0.41769739985466,0.0,0.0,0.9722464680671692,108.72595977783205,103.0,153.3875732421875,-28173.96484375,1105.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.746337890625,311.064208984375,278.1499938964844,0.0,18000.0,315.2300109863281,33261.4140625,36000.0,0.0,0.0,0.6739305257797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287267684936523,1.8287546634674072,-2.7829926693812013e-05,0.0,0.0006839538109488,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.2174593210220337,-4253.791015625,304.1795349121094,0.8164543509483337,0.2997890114784241,0.272749125957489,293.274169921875,297.1499938964844,293.1499938964844,0.3730792701244354,-6854.73583984375,304.19293212890625,0.94382905960083,0.4610662460327148,0.4390633106231689,293.17657470703125,297.1499938964844,293.1499938964844,0.4141460061073303,-5500.61962890625,304.1787414550781,0.9720985889434814,0.5029317736625671,0.3527155816555023,293.15185546875,297.1499938964844,293.1499938964844,0.4730381071567535,-8258.185546875,304.1896667480469,0.9990000128746032,0.5658674836158752,0.5290915369987488,293.1742553710937,297.1499938964844,293.1499938964844,0.0253016334027051,-4879.72607421875,304.15655517578125,0.4844579696655273,0.0663247853517532,0.3134422302246094,291.2760314941406,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816467285156,1.0,0.4497839510440826,0.6091814041137695,0.6091814041137695,1.0,1.0,-2.2892565727233887,0.9436805844306946,1.3455760478973389,0.41769739985466,0.0,0.0,0.9722464680671692,108.72595977783205,103.0,153.3875732421875,-28173.96484375,1105.4783935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.746337890625,311.064208984375,278.1499938964844,0.0,18000.0,315.2300109863281,33261.4140625,36000.0,0.0,0.0,0.6739305257797241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287267684936523,1.8287546634674072,-2.7829926693812013e-05,0.0,0.0006839538109488,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116977423429489,-4162.298828125,304.1792907714844,0.8130953311920166,0.2957667708396911,0.2691685855388641,293.2828063964844,297.1499938964844,293.1499938964844,0.3643151521682739,-6726.35107421875,304.1932067871094,0.9402092099189758,0.4561694264411926,0.4345079064369201,293.18072509765625,297.1499938964844,293.1499938964844,0.4082452654838562,-5438.10791015625,304.17901611328125,0.9712831377983092,0.5014136433601379,0.3516805171966553,293.1525573730469,297.1499938964844,293.1499938964844,0.4674238860607147,-8182.98291015625,304.1856384277344,0.9990000128746032,0.5656864047050476,0.5289208889007568,293.1768493652344,297.1499938964844,293.1499938964844,0.0241309609264135,-4760.796875,304.15631103515625,0.4815830588340759,0.065184973180294,0.3084264993667602,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473130702972412,0.6097681522369385,0.6097681522369385,1.0,1.0,-2.272006034851074,0.9363086223602296,1.3356974124908447,0.4140478372573852,0.0,0.0,0.9336250424385072,108.16535186767578,106.0,152.27044677734375,-28213.16015625,1084.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99237060546875,311.2919006347656,278.1499938964844,0.0,18000.0,315.2300109863281,34991.390625,36000.0,0.0,0.0,0.6729036569595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822143793106079,1.8221718072891235,-2.8075215595890768e-05,0.0,0.0006829117191955,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116977423429489,-4162.298828125,304.1792907714844,0.8130953311920166,0.2957667708396911,0.2691685855388641,293.2828063964844,297.1499938964844,293.1499938964844,0.3643151521682739,-6726.35107421875,304.1932067871094,0.9402092099189758,0.4561694264411926,0.4345079064369201,293.18072509765625,297.1499938964844,293.1499938964844,0.4082452654838562,-5438.10791015625,304.17901611328125,0.9712831377983092,0.5014136433601379,0.3516805171966553,293.1525573730469,297.1499938964844,293.1499938964844,0.4674238860607147,-8182.98291015625,304.1856384277344,0.9990000128746032,0.5656864047050476,0.5289208889007568,293.1768493652344,297.1499938964844,293.1499938964844,0.0241309609264135,-4760.796875,304.15631103515625,0.4815830588340759,0.065184973180294,0.3084264993667602,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473130702972412,0.6097681522369385,0.6097681522369385,1.0,1.0,-2.272006034851074,0.9363086223602296,1.3356974124908447,0.4140478372573852,0.0,0.0,0.9336250424385072,108.16535186767578,106.0,152.27044677734375,-28213.16015625,1084.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99237060546875,311.2919006347656,278.1499938964844,0.0,18000.0,315.2300109863281,34991.390625,36000.0,0.0,0.0,0.6729036569595337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.822143793106079,1.8221718072891235,-2.8075215595890768e-05,0.0,0.0006829117191955,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065910995006561,-4081.364013671875,304.1779479980469,0.8079260587692261,0.2916911244392395,0.2655674815177917,293.29107666015625,297.1499938964844,293.1499938964844,0.356551319360733,-6613.083984375,304.1916198730469,0.9341565370559692,0.451124370098114,0.4298404157161712,293.1846923828125,297.1499938964844,293.1499938964844,0.4034645855426788,-5388.154296875,304.1771545410156,0.9684459567070008,0.4998326003551483,0.3506204187870025,293.1598815917969,297.1499938964844,293.1499938964844,0.4663830995559692,-8174.09814453125,304.1752624511719,0.9990000128746032,0.5641539096832275,0.5319926738739014,293.1795349121094,297.1499938964844,293.1499938964844,0.0230707898736,-4651.6962890625,304.1559753417969,0.4771972596645355,0.0639632195234298,0.3032020926475525,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460554718971252,0.6102724075317383,0.6102724075317383,1.0,1.0,-2.25821304321289,0.930437445640564,1.327775478363037,0.4111581742763519,0.0,0.0,0.8854930996894836,108.65679931640624,109.0,104.3014907836914,-28103.935546875,1072.0689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156982421875,311.4341735839844,278.1499938964844,0.0,18000.0,315.2300109863281,36713.56640625,36000.0,0.0,0.0,0.6711771488189697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756385803222656,1.7756659984588623,-2.744866287685e-05,0.0,0.0006811594357714,0.0,0.0,645.17333984375,0.0,0.0,0.0,0.9785088300704956,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065910995006561,-4081.364013671875,304.1779479980469,0.8079260587692261,0.2916911244392395,0.2655674815177917,293.29107666015625,297.1499938964844,293.1499938964844,0.356551319360733,-6613.083984375,304.1916198730469,0.9341565370559692,0.451124370098114,0.4298404157161712,293.1846923828125,297.1499938964844,293.1499938964844,0.4034645855426788,-5388.154296875,304.1771545410156,0.9684459567070008,0.4998326003551483,0.3506204187870025,293.1598815917969,297.1499938964844,293.1499938964844,0.4663830995559692,-8174.09814453125,304.1752624511719,0.9990000128746032,0.5641539096832275,0.5319926738739014,293.1795349121094,297.1499938964844,293.1499938964844,0.0230707898736,-4651.6962890625,304.1559753417969,0.4771972596645355,0.0639632195234298,0.3032020926475525,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4656982421875,1.0,0.4460554718971252,0.6102724075317383,0.6102724075317383,1.0,1.0,-2.25821304321289,0.930437445640564,1.327775478363037,0.4111581742763519,0.0,0.0,0.8854930996894836,108.65679931640624,109.0,104.3014907836914,-28103.935546875,1072.0689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2156982421875,311.4341735839844,278.1499938964844,0.0,18000.0,315.2300109863281,36713.56640625,36000.0,0.0,0.0,0.6711771488189697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756385803222656,1.7756659984588623,-2.744866287685e-05,0.0,0.0006811594357714,0.0,0.0,645.17333984375,0.0,0.0,0.0,0.9785088300704956,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.204679861664772,-4051.6337890625,304.1763610839844,0.8045258522033691,0.2896463871002197,0.2637719810009002,293.2950134277344,297.1499938964844,293.1499938964844,0.3537310659885406,-6572.91064453125,304.1891784667969,0.9301175475120544,0.4485656321048736,0.4274822473526001,293.1864624023437,297.1499938964844,293.1499938964844,0.4022853374481201,-5376.78466796875,304.1743469238281,0.9661524295806884,0.4990450143814087,0.3500978350639343,293.1658630371094,297.1499938964844,293.1499938964844,0.4673236608505249,-8190.47509765625,304.16900634765625,0.9990000128746032,0.5628551244735718,0.5335293412208557,293.18084716796875,297.1499938964844,293.1499938964844,0.0226455945521593,-4608.9794921875,304.1556701660156,0.4742763638496399,0.0633285492658615,0.3005456030368805,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.46990966796875,1.0,0.4457240104675293,0.6105464100837708,0.6105464100837708,1.0,1.0,-2.251258134841919,0.9274815917015076,1.3237766027450562,0.4097449481487274,0.0,0.0,0.8635099530220032,109.31429290771484,109.0,60.17950439453125,-27968.36328125,1067.2645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.34307861328125,311.48126220703125,278.1499938964844,0.0,18000.0,314.75,36968.76953125,36000.0,0.0,0.0,0.665005624294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.730231523513794,1.7302581071853638,-2.6539690225035883e-05,0.0,0.0006748961750417,0.0,0.0,604.4124145507812,0.0,0.0,0.0,0.9571175575256348,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030287533998489,-4026.1953125,304.174560546875,0.800194501876831,0.2876018285751343,0.2619960606098175,293.2987670898437,297.1499938964844,293.1499938964844,0.3513361811637878,-6539.193359375,304.1864013671875,0.924866497516632,0.4459896087646484,0.4251281023025512,293.1880798339844,297.1499938964844,293.1499938964844,0.401610255241394,-5370.95166015625,304.171142578125,0.962739884853363,0.4982666671276092,0.3495971858501434,293.17156982421875,297.1499938964844,293.1499938964844,0.4667421877384186,-8183.931640625,304.1666564941406,0.996871829032898,0.5615330934524536,0.5328846573829651,293.18212890625,297.1499938964844,293.1499938964844,0.0222701355814933,-4571.71826171875,304.1553039550781,0.4704474508762359,0.0626878067851066,0.2979453504085541,291.4630126953125,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4614562988281,1.0,0.4454284310340881,0.6109264492988586,0.6109264492988586,1.0,1.0,-2.241788864135742,0.9234592318534852,1.3183295726776123,0.4078331887722015,0.0,0.0,0.8432678580284119,110.43155670166016,112.0,19.740154266357425,-27773.8359375,1061.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4502258300781,311.5029296875,278.1499938964844,0.0,18000.0,314.75,37082.73828125,36000.0,0.0,0.0,0.6626425385475159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6809526681900024,1.6809781789779663,-2.554468301241286e-05,0.0,0.0006724979612044,0.0,0.0,561.771728515625,0.0,0.0,0.0,0.9339828491210938,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000951468944549,-3981.227783203125,304.1712951660156,0.7911210060119629,0.2834685146808624,0.2584298253059387,293.3061218261719,297.1499938964844,293.1499938964844,0.3471684157848358,-6480.767578125,304.1812438964844,0.9139460325241088,0.4407332241535187,0.4203515946865082,293.1911315917969,297.1499938964844,293.1499938964844,0.4010591804981231,-5367.6923828125,304.1650695800781,0.9552010297775269,0.4966802597045898,0.348598837852478,293.1790466308594,297.1499938964844,293.1499938964844,0.465790718793869,-8173.37451171875,304.16265869140625,0.9910184741020204,0.5594597458839417,0.5309092402458191,293.1846618652344,297.1499938964844,293.1499938964844,0.0215692035853862,-4502.49267578125,304.1547241210937,0.4610660374164581,0.0613623559474945,0.2926461696624756,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449683725833893,0.6118053197860718,0.6118053197860718,1.0,1.0,-2.2218384742736816,0.915061891078949,1.3067766427993774,0.4037941098213196,0.0,0.0,0.8082965612411499,112.95861053466795,115.0,-30.38530921936035,-27389.80859375,1050.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.712890625,311.57794189453125,278.1499938964844,0.0,18000.0,314.75,37087.9140625,36000.0,0.0,0.0,0.656707763671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582413911819458,1.582437515258789,-2.35931347560836e-05,0.0,0.0006664748652838,0.0,0.0,482.3615112304688,0.0,0.0,0.0,0.8880835175514221,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000951468944549,-3981.227783203125,304.1712951660156,0.7911210060119629,0.2834685146808624,0.2584298253059387,293.3061218261719,297.1499938964844,293.1499938964844,0.3471684157848358,-6480.767578125,304.1812438964844,0.9139460325241088,0.4407332241535187,0.4203515946865082,293.1911315917969,297.1499938964844,293.1499938964844,0.4010591804981231,-5367.6923828125,304.1650695800781,0.9552010297775269,0.4966802597045898,0.348598837852478,293.1790466308594,297.1499938964844,293.1499938964844,0.465790718793869,-8173.37451171875,304.16265869140625,0.9910184741020204,0.5594597458839417,0.5309092402458191,293.1846618652344,297.1499938964844,293.1499938964844,0.0215692035853862,-4502.49267578125,304.1547241210937,0.4610660374164581,0.0613623559474945,0.2926461696624756,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449683725833893,0.6118053197860718,0.6118053197860718,1.0,1.0,-2.2218384742736816,0.915061891078949,1.3067766427993774,0.4037941098213196,0.0,0.0,0.8082965612411499,112.95861053466795,115.0,-30.38530921936035,-27389.80859375,1050.4610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.712890625,311.57794189453125,278.1499938964844,0.0,18000.0,314.75,37087.9140625,36000.0,0.0,0.0,0.656707763671875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.582413911819458,1.582437515258789,-2.35931347560836e-05,0.0,0.0006664748652838,0.0,0.0,482.3615112304688,0.0,0.0,0.0,0.8880835175514221,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972544342279434,-3937.42578125,304.1689453125,0.7820061445236206,0.2792767584323883,0.2548181116580963,293.3133239746094,297.1499938964844,293.1499938964844,0.3431410491466522,-6423.63671875,304.1775817871094,0.903500497341156,0.4353173971176147,0.4154373109340668,293.1941223144531,297.1499938964844,293.1499938964844,0.4008018672466278,-5366.99169921875,304.1605224609375,0.9472813606262208,0.4950306415557861,0.3475649058818817,293.1842041015625,297.1499938964844,293.1499938964844,0.4655624330043793,-8172.7255859375,304.1588439941406,0.9848853945732116,0.5576788187026978,0.5293317437171936,293.18707275390625,297.1499938964844,293.1499938964844,0.0208673011511564,-4431.9658203125,304.1543273925781,0.4509506523609161,0.0599903166294097,0.2871514856815338,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446556866168976,0.6128028035163879,0.6128028035163879,1.0,1.0,-2.2018613815307617,0.9067351818084716,1.2951260805130005,0.3998372852802276,0.0,0.0,0.7793269157409668,115.65421295166016,118.0,-49.45271301269531,-27032.39453125,1040.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135498046875,311.68341064453125,278.1499938964844,0.0,18000.0,314.2699890136719,36984.7265625,36000.0,0.0,0.0,0.6444512009620667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491365671157837,1.4913876056671145,-2.187033896916546e-05,0.0,0.0006540360627695,0.0,0.0,416.15521240234375,0.0,0.0,0.0,0.8461523652076721,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972544342279434,-3937.42578125,304.1689453125,0.7820061445236206,0.2792767584323883,0.2548181116580963,293.3133239746094,297.1499938964844,293.1499938964844,0.3431410491466522,-6423.63671875,304.1775817871094,0.903500497341156,0.4353173971176147,0.4154373109340668,293.1941223144531,297.1499938964844,293.1499938964844,0.4008018672466278,-5366.99169921875,304.1605224609375,0.9472813606262208,0.4950306415557861,0.3475649058818817,293.1842041015625,297.1499938964844,293.1499938964844,0.4655624330043793,-8172.7255859375,304.1588439941406,0.9848853945732116,0.5576788187026978,0.5293317437171936,293.18707275390625,297.1499938964844,293.1499938964844,0.0208673011511564,-4431.9658203125,304.1543273925781,0.4509506523609161,0.0599903166294097,0.2871514856815338,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446556866168976,0.6128028035163879,0.6128028035163879,1.0,1.0,-2.2018613815307617,0.9067351818084716,1.2951260805130005,0.3998372852802276,0.0,0.0,0.7793269157409668,115.65421295166016,118.0,-49.45271301269531,-27032.39453125,1040.045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0135498046875,311.68341064453125,278.1499938964844,0.0,18000.0,314.2699890136719,36984.7265625,36000.0,0.0,0.0,0.6444512009620667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.491365671157837,1.4913876056671145,-2.187033896916546e-05,0.0,0.0006540360627695,0.0,0.0,416.15521240234375,0.0,0.0,0.0,0.8461523652076721,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944418251514434,-3893.85400390625,304.1673583984375,0.7728338241577148,0.2749006152153015,0.2510839104652405,293.32110595703125,297.1499938964844,293.1499938964844,0.3391662836074829,-6366.72265625,304.175048828125,0.8934869170188904,0.4296068549156189,0.4102932512760162,293.1971130371094,297.1499938964844,293.1499938964844,0.4008340239524841,-5369.0234375,304.156982421875,0.939042031764984,0.4933077991008758,0.3464862704277038,293.1885681152344,297.1499938964844,293.1499938964844,0.4657921493053436,-8178.13916015625,304.1555480957031,0.978334367275238,0.5559251308441162,0.5278298854827881,293.189453125,297.1499938964844,293.1499938964844,0.0201706737279891,-4360.79248046875,304.154052734375,0.4411072731018066,0.0585725791752338,0.2814846634864807,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444145560264587,0.6139642000198364,0.6139642000198364,1.0,1.0,-2.1812922954559326,0.8982495069503784,1.2830427885055542,0.3958587944507599,0.0,0.0,0.7571467161178589,118.5071029663086,121.0,-62.50690078735352,-26654.77734375,1029.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2438659667969,311.7406005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36801.70703125,36000.0,0.0,0.0,0.634706974029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141112565994265,1.414131760597229,-2.046591362159233e-05,0.0,0.0006441468722186,0.0,0.0,365.064453125,0.0,0.0,0.0,0.8110708594322205,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944418251514434,-3893.85400390625,304.1673583984375,0.7728338241577148,0.2749006152153015,0.2510839104652405,293.32110595703125,297.1499938964844,293.1499938964844,0.3391662836074829,-6366.72265625,304.175048828125,0.8934869170188904,0.4296068549156189,0.4102932512760162,293.1971130371094,297.1499938964844,293.1499938964844,0.4008340239524841,-5369.0234375,304.156982421875,0.939042031764984,0.4933077991008758,0.3464862704277038,293.1885681152344,297.1499938964844,293.1499938964844,0.4657921493053436,-8178.13916015625,304.1555480957031,0.978334367275238,0.5559251308441162,0.5278298854827881,293.189453125,297.1499938964844,293.1499938964844,0.0201706737279891,-4360.79248046875,304.154052734375,0.4411072731018066,0.0585725791752338,0.2814846634864807,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444145560264587,0.6139642000198364,0.6139642000198364,1.0,1.0,-2.1812922954559326,0.8982495069503784,1.2830427885055542,0.3958587944507599,0.0,0.0,0.7571467161178589,118.5071029663086,121.0,-62.50690078735352,-26654.77734375,1029.73095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2438659667969,311.7406005859375,278.1499938964844,0.0,18000.0,314.2699890136719,36801.70703125,36000.0,0.0,0.0,0.634706974029541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4141112565994265,1.414131760597229,-2.046591362159233e-05,0.0,0.0006441468722186,0.0,0.0,365.064453125,0.0,0.0,0.0,0.8110708594322205,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.191348522901535,-3845.240966796875,304.166748046875,0.7637155652046204,0.2704007923603058,0.2472085207700729,293.32916259765625,297.1499938964844,293.1499938964844,0.3346917331218719,-6301.384765625,304.1741943359375,0.8833916783332825,0.4236352741718292,0.4048779904842376,293.2001037597656,297.1499938964844,293.1499938964844,0.4005584716796875,-5367.111328125,304.1551513671875,0.9306728839874268,0.4915101826190948,0.3453599810600281,293.19268798828125,297.1499938964844,293.1499938964844,0.4657028019428253,-8178.1416015625,304.15386962890625,0.9713996648788452,0.5541154742240906,0.5262945294380188,293.19171142578125,297.1499938964844,293.1499938964844,0.0194410141557455,-4283.34130859375,304.1539001464844,0.4317297041416168,0.0571133494377136,0.2756483256816864,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441880881786346,0.6153431534767151,0.6153431534767151,1.0,1.0,-2.1599271297454834,0.8895502686500549,1.2703768014907837,0.3918415904045105,0.0,0.0,0.7398692965507507,121.46961975097656,124.0,-55.20474243164063,-26319.52734375,1019.1360473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488525390625,311.8031311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1484375,36000.0,0.0,0.0,0.6243385672569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35359787940979,1.3536173105239868,-1.9410525055718608e-05,0.0,0.0006336242659017,0.0,0.0,328.2572326660156,0.0,0.0,0.0,0.7837963700294495,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.191348522901535,-3845.240966796875,304.166748046875,0.7637155652046204,0.2704007923603058,0.2472085207700729,293.32916259765625,297.1499938964844,293.1499938964844,0.3346917331218719,-6301.384765625,304.1741943359375,0.8833916783332825,0.4236352741718292,0.4048779904842376,293.2001037597656,297.1499938964844,293.1499938964844,0.4005584716796875,-5367.111328125,304.1551513671875,0.9306728839874268,0.4915101826190948,0.3453599810600281,293.19268798828125,297.1499938964844,293.1499938964844,0.4657028019428253,-8178.1416015625,304.15386962890625,0.9713996648788452,0.5541154742240906,0.5262945294380188,293.19171142578125,297.1499938964844,293.1499938964844,0.0194410141557455,-4283.34130859375,304.1539001464844,0.4317297041416168,0.0571133494377136,0.2756483256816864,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441880881786346,0.6153431534767151,0.6153431534767151,1.0,1.0,-2.1599271297454834,0.8895502686500549,1.2703768014907837,0.3918415904045105,0.0,0.0,0.7398692965507507,121.46961975097656,124.0,-55.20474243164063,-26319.52734375,1019.1360473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4488525390625,311.8031311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1484375,36000.0,0.0,0.0,0.6243385672569275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35359787940979,1.3536173105239868,-1.9410525055718608e-05,0.0,0.0006336242659017,0.0,0.0,328.2572326660156,0.0,0.0,0.0,0.7837963700294495,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897249072790146,-3819.521484375,304.1666564941406,0.7592629194259644,0.2681383788585663,0.2452546656131744,293.3331298828125,297.1499938964844,293.1499938964844,0.332284927368164,-6265.9013671875,304.1741638183594,0.878395676612854,0.4205851554870605,0.4021037518978119,293.2015991210937,297.1499938964844,293.1499938964844,0.4002818763256073,-5364.48876953125,304.1547241210937,0.9265246987342834,0.4905831813812256,0.3447776734828949,293.1946716308594,297.1499938964844,293.1499938964844,0.4655001759529114,-8175.66455078125,304.1535339355469,0.9678301215171814,0.5531802177429199,0.5255008935928345,293.1928100585937,297.1499938964844,293.1499938964844,0.0190655384212732,-4242.28857421875,304.1539001464844,0.4272747337818146,0.0563703328371048,0.2726708948612213,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2825012207031,1.0,0.4440733790397644,0.6161163449287415,0.6161163449287415,1.0,1.0,-2.149019718170166,0.8851531744003296,1.263866662979126,0.3898350596427917,0.0,0.0,0.732532262802124,122.97040557861328,124.0,-49.76512908935547,-26158.17578125,1013.7315673828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5361633300781,311.8290100097656,278.1499938964844,0.0,18000.0,313.7900085449219,36565.84765625,36000.0,0.0,0.0,0.6142175197601318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327782392501831,1.3278014659881592,-1.8975188140757385e-05,0.0,0.0006233527092263,0.0,0.0,313.4182434082031,0.0,0.0,0.0,0.7722600102424622,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881174594163894,-3794.040771484375,304.1665344238281,0.754899799823761,0.2658726572990417,0.243296667933464,293.3370361328125,297.1499938964844,293.1499938964844,0.3298781812191009,-6230.38818359375,304.1741638183594,0.8734584450721741,0.417499840259552,0.3992942571640014,293.2030639648437,297.1499938964844,293.1499938964844,0.4000363945960998,-5362.20458984375,304.154296875,0.9224371314048768,0.4896396696567535,0.3441833853721618,293.1966552734375,297.1499938964844,293.1499938964844,0.4653318524360657,-8173.6845703125,304.1531982421875,0.9642096757888794,0.5522252917289734,0.5246884226799011,293.1938781738281,297.1499938964844,293.1499938964844,0.018692672252655,-4201.00830078125,304.15386962890625,0.4229889512062073,0.0556196719408035,0.2696588635444641,291.2673645019531,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439559578895569,0.6169477105140686,0.6169477105140686,1.0,1.0,-2.137986660003662,0.8807355165481567,1.257251262664795,0.3878359794616699,0.0,0.0,0.7263669967651367,124.4779815673828,127.0,-50.67236328125,-25974.259765625,1008.2584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5746154785156,311.8177490234375,278.1499938964844,0.0,18000.0,313.7900085449219,36499.32421875,36000.0,0.0,0.0,0.6082985997200012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047631978988647,1.304781794548035,-1.859215444710572e-05,0.0,0.0006173457368277,0.0,0.0,300.5820617675781,0.0,0.0,0.0,0.7620562314987183,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848764568567276,-3742.453369140625,304.1664428710937,0.746458888053894,0.2613357603549957,0.2393749803304672,293.3445739746094,297.1499938964844,293.1499938964844,0.3249370455741882,-6157.142578125,304.17437744140625,0.8638011813163757,0.4112332463264465,0.3935821950435638,293.2059326171875,297.1499938964844,293.1499938964844,0.3994792103767395,-5356.78125,304.1538391113281,0.9145433306694032,0.487711638212204,0.34296515583992,293.20050048828125,297.1499938964844,293.1499938964844,0.4649128317832947,-8168.35546875,304.1528625488281,0.9568634629249572,0.5502634644508362,0.5230135917663574,293.1958923339844,297.1499938964844,293.1499938964844,0.0179460979998111,-4116.26904296875,304.15380859375,0.4149053990840912,0.054098505526781,0.2635422348976135,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437111318111419,0.6187955737113953,0.6187955737113953,1.0,1.0,-2.115595579147339,0.8718650937080383,1.2437304258346558,0.3838758170604706,0.0,0.0,0.7176046967506409,127.50247192382812,130.0,-45.00840377807617,-25642.40234375,997.1231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087951660156,311.7870483398437,278.1499938964844,0.0,18000.0,313.7900085449219,36338.7890625,36000.0,0.0,0.0,0.5967310667037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270897388458252,1.270915389060974,-1.80261667992454e-05,0.0,0.0006056061247363,0.0,0.0,282.2328186035156,0.0,0.0,0.0,0.7470784187316895,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848764568567276,-3742.453369140625,304.1664428710937,0.746458888053894,0.2613357603549957,0.2393749803304672,293.3445739746094,297.1499938964844,293.1499938964844,0.3249370455741882,-6157.142578125,304.17437744140625,0.8638011813163757,0.4112332463264465,0.3935821950435638,293.2059326171875,297.1499938964844,293.1499938964844,0.3994792103767395,-5356.78125,304.1538391113281,0.9145433306694032,0.487711638212204,0.34296515583992,293.20050048828125,297.1499938964844,293.1499938964844,0.4649128317832947,-8168.35546875,304.1528625488281,0.9568634629249572,0.5502634644508362,0.5230135917663574,293.1958923339844,297.1499938964844,293.1499938964844,0.0179460979998111,-4116.26904296875,304.15380859375,0.4149053990840912,0.054098505526781,0.2635422348976135,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437111318111419,0.6187955737113953,0.6187955737113953,1.0,1.0,-2.115595579147339,0.8718650937080383,1.2437304258346558,0.3838758170604706,0.0,0.0,0.7176046967506409,127.50247192382812,130.0,-45.00840377807617,-25642.40234375,997.1231689453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6087951660156,311.7870483398437,278.1499938964844,0.0,18000.0,313.7900085449219,36338.7890625,36000.0,0.0,0.0,0.5967310667037964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.270897388458252,1.270915389060974,-1.80261667992454e-05,0.0,0.0006056061247363,0.0,0.0,282.2328186035156,0.0,0.0,0.0,0.7470784187316895,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.1814670115709304,-3687.70263671875,304.1666564941406,0.7383719682693481,0.2567907571792602,0.235446035861969,293.351806640625,297.1499938964844,293.1499938964844,0.3195886313915252,-6077.17041015625,304.1751708984375,0.8544550538063049,0.4048389494419098,0.3877495527267456,293.208740234375,297.1499938964844,293.1499938964844,0.3985295593738556,-5346.8603515625,304.1541442871094,0.9071603417396544,0.485724538564682,0.3417066931724548,293.2042541503906,297.1499938964844,293.1499938964844,0.4640301764011383,-8156.0966796875,304.1534118652344,0.9494284987449646,0.5482261180877686,0.5212693810462952,293.19775390625,297.1499938964844,293.1499938964844,0.0171867795288562,-4026.333984375,304.15380859375,0.4073200225830078,0.0525548718869686,0.2573213279247284,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434511661529541,0.6209125518798828,0.6209125518798828,1.0,1.0,-2.092794179916382,0.8629647493362427,1.2298295497894287,0.3799789845943451,0.0,0.0,0.7111953496932983,130.53305053710938,133.0,-35.06733703613281,-25325.455078125,985.7434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873413085937,311.73291015625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.41015625,36000.0,0.0,0.0,0.5808984041213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468253374099731,1.2468429803848269,-1.7635884432820603e-05,0.0,0.0005895380163565,0.0,0.0,269.73095703125,0.0,0.0,0.0,0.7364841103553772,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.1814670115709304,-3687.70263671875,304.1666564941406,0.7383719682693481,0.2567907571792602,0.235446035861969,293.351806640625,297.1499938964844,293.1499938964844,0.3195886313915252,-6077.17041015625,304.1751708984375,0.8544550538063049,0.4048389494419098,0.3877495527267456,293.208740234375,297.1499938964844,293.1499938964844,0.3985295593738556,-5346.8603515625,304.1541442871094,0.9071603417396544,0.485724538564682,0.3417066931724548,293.2042541503906,297.1499938964844,293.1499938964844,0.4640301764011383,-8156.0966796875,304.1534118652344,0.9494284987449646,0.5482261180877686,0.5212693810462952,293.19775390625,297.1499938964844,293.1499938964844,0.0171867795288562,-4026.333984375,304.15380859375,0.4073200225830078,0.0525548718869686,0.2573213279247284,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434511661529541,0.6209125518798828,0.6209125518798828,1.0,1.0,-2.092794179916382,0.8629647493362427,1.2298295497894287,0.3799789845943451,0.0,0.0,0.7111953496932983,130.53305053710938,133.0,-35.06733703613281,-25325.455078125,985.7434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873413085937,311.73291015625,278.1499938964844,0.0,18000.0,313.3099975585937,36240.41015625,36000.0,0.0,0.0,0.5808984041213989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2468253374099731,1.2468429803848269,-1.7635884432820603e-05,0.0,0.0005895380163565,0.0,0.0,269.73095703125,0.0,0.0,0.0,0.7364841103553772,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781026273965835,-3633.5478515625,304.16668701171875,0.730565071105957,0.2522403001785278,0.2315108925104141,293.3587341308594,297.1499938964844,293.1499938964844,0.3142032623291015,-5996.49365234375,304.1757507324219,0.8454228639602661,0.3983222544193268,0.3817994296550751,293.2114562988281,297.1499938964844,293.1499938964844,0.3976325094699859,-5337.60009765625,304.1542358398437,0.9004217386245728,0.4836863577365875,0.3404106795787811,293.2078552246094,297.1499938964844,293.1499938964844,0.4631948173046112,-8144.67578125,304.1536560058594,0.9419730305671692,0.5461215376853943,0.5194589495658875,293.1994934082031,297.1499938964844,293.1499938964844,0.0164454076439142,-3935.68994140625,304.1537780761719,0.3998366892337799,0.0509922094643116,0.2510116696357727,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431757926940918,0.623327374458313,0.623327374458313,1.0,1.0,-2.0696136951446533,0.8540551066398621,1.215558648109436,0.37615966796875,0.0,0.0,0.7083748579025269,133.5642852783203,136.0,-36.94911956787109,-24977.998046875,974.1384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43975830078125,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.80859375,36000.0,0.0,0.0,0.5695413947105408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323670387268066,1.232384443283081,-1.7392072550137527e-05,0.0,0.000578012142796,0.0,0.0,262.2747802734375,0.0,0.0,0.0,0.7302042841911316,4.0,0.0,1.0
