time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781026273965835,-3633.5478515625,304.16668701171875,0.730565071105957,0.2522403001785278,0.2315108925104141,293.3587341308594,297.1499938964844,293.1499938964844,0.3142032623291015,-5996.49365234375,304.1757507324219,0.8454228639602661,0.3983222544193268,0.3817994296550751,293.2114562988281,297.1499938964844,293.1499938964844,0.3976325094699859,-5337.60009765625,304.1542358398437,0.9004217386245728,0.4836863577365875,0.3404106795787811,293.2078552246094,297.1499938964844,293.1499938964844,0.4631948173046112,-8144.67578125,304.1536560058594,0.9419730305671692,0.5461215376853943,0.5194589495658875,293.1994934082031,297.1499938964844,293.1499938964844,0.0164454076439142,-3935.68994140625,304.1537780761719,0.3998366892337799,0.0509922094643116,0.2510116696357727,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431757926940918,0.623327374458313,0.623327374458313,1.0,1.0,-2.0696136951446533,0.8540551066398621,1.215558648109436,0.37615966796875,0.0,0.0,0.7083748579025269,133.5642852783203,136.0,-36.94911956787109,-24977.998046875,974.1384887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.43975830078125,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.80859375,36000.0,0.0,0.0,0.5695413947105408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323670387268066,1.232384443283081,-1.7392072550137527e-05,0.0,0.000578012142796,0.0,0.0,262.2747802734375,0.0,0.0,0.0,0.7302042841911316,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746241748332977,-3577.145263671875,304.1669311523437,0.723067045211792,0.2476817518472671,0.2275643497705459,293.3653869628906,297.1499938964844,293.1499938964844,0.3085072338581085,-5910.580078125,304.1766662597656,0.8368676900863647,0.3916804492473602,0.3757273256778717,293.2140808105469,297.1499938964844,293.1499938964844,0.3964472115039825,-5325.068359375,304.1548156738281,0.8942238092422485,0.4815967381000519,0.3390764892101288,293.2113342285156,297.1499938964844,293.1499938964844,0.4620161354541778,-8128.18017578125,304.1543884277344,0.9348405599594116,0.5439503192901611,0.5175825953483582,293.201171875,297.1499938964844,293.1499938964844,0.0157889556139707,-3853.951171875,304.1453857421875,0.3927300572395324,0.050000000745058,0.2456710785627365,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429299831390381,0.6260210275650024,0.6260210275650024,1.0,1.0,-2.0473077297210693,0.8456945419311523,1.201613187789917,0.3726542592048645,0.0,0.0,0.7079688310623169,136.45762634277344,139.0,-29.944305419921875,-24669.61328125,963.0238037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460021972656,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.4921875,36000.0,0.0,0.0,0.5593369007110596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281863689422607,1.2282036542892456,-1.7309406757703982e-05,0.0,0.0005676558357663,0.0,0.0,260.0057373046875,0.0,0.0,0.0,0.7283289432525635,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746241748332977,-3577.145263671875,304.1669311523437,0.723067045211792,0.2476817518472671,0.2275643497705459,293.3653869628906,297.1499938964844,293.1499938964844,0.3085072338581085,-5910.580078125,304.1766662597656,0.8368676900863647,0.3916804492473602,0.3757273256778717,293.2140808105469,297.1499938964844,293.1499938964844,0.3964472115039825,-5325.068359375,304.1548156738281,0.8942238092422485,0.4815967381000519,0.3390764892101288,293.2113342285156,297.1499938964844,293.1499938964844,0.4620161354541778,-8128.18017578125,304.1543884277344,0.9348405599594116,0.5439503192901611,0.5175825953483582,293.201171875,297.1499938964844,293.1499938964844,0.0157889556139707,-3853.951171875,304.1453857421875,0.3927300572395324,0.050000000745058,0.2456710785627365,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429299831390381,0.6260210275650024,0.6260210275650024,1.0,1.0,-2.0473077297210693,0.8456945419311523,1.201613187789917,0.3726542592048645,0.0,0.0,0.7079688310623169,136.45762634277344,139.0,-29.944305419921875,-24669.61328125,963.0238037109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460021972656,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.4921875,36000.0,0.0,0.0,0.5593369007110596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281863689422607,1.2282036542892456,-1.7309406757703982e-05,0.0,0.0005676558357663,0.0,0.0,260.0057373046875,0.0,0.0,0.0,0.7283289432525635,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728878915309906,-3548.93505859375,304.1670227050781,0.7196555137634277,0.2453901767730713,0.225568488240242,293.36871337890625,297.1499938964844,293.1499938964844,0.3056323826313019,-5867.14599609375,304.1770324707031,0.8330716490745544,0.388302743434906,0.372625470161438,293.21539306640625,297.1499938964844,293.1499938964844,0.3958626091480255,-5318.93701171875,304.1549987792969,0.8916730880737305,0.480527400970459,0.3383811116218567,293.2130432128906,297.1499938964844,293.1499938964844,0.4614337384700775,-8120.11279296875,304.1546630859375,0.9318832159042358,0.5428340435028076,0.516600489616394,293.20245361328125,297.1499938964844,293.1499938964844,0.0157679319381713,-3853.63037109375,304.1324157714844,0.3914487957954407,0.050000000745058,0.2456668019294738,291.1522827148437,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429404437541961,0.6273776292800903,0.6273776292800903,1.0,1.0,-2.0391645431518555,0.842872679233551,1.1962919235229492,0.3716150820255279,0.0,0.0,0.7089425325393677,137.62461853027344,139.0,-31.60377693176269,-24542.16015625,959.3822631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1327819824219,311.358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,35990.62890625,35280.0,0.0,0.0,0.5531091690063477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288539409637451,1.2288713455200195,-1.7309223039774224e-05,0.0,0.0005613354733213,0.0,0.0,260.21826171875,0.0,0.0,0.0,0.7186485528945923,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713526993989944,-3524.275390625,304.1667175292969,0.716148853302002,0.243091195821762,0.2235669493675232,293.3719787597656,297.1499938964844,293.1499938964844,0.3030861914157867,-5829.08056640625,304.1767578125,0.8292410969734192,0.3848904073238373,0.3694905936717987,293.2166442871094,297.1499938964844,293.1499938964844,0.3957379758358001,-5318.09228515625,304.154296875,0.8890953660011292,0.4794568121433258,0.3376811146736145,293.2146911621094,297.1499938964844,293.1499938964844,0.4613787233829498,-8119.9892578125,304.1539001464844,0.9288798570632936,0.5417130589485168,0.5156084299087524,293.2043151855469,297.1499938964844,293.1499938964844,0.0157928969711065,-3860.812744140625,304.1177673339844,0.3903354108333587,0.050000000745058,0.2459268569946289,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430153667926788,0.6288036108016968,0.6288036108016968,1.0,1.0,-2.031276226043701,0.8401938676834106,1.19108247756958,0.3706837594509125,0.0,0.0,0.7128736972808838,138.8404541015625,142.0,-49.8250732421875,-24372.708984375,956.1624755859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0037536621094,311.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.234375,35280.0,0.0,0.0,0.5485612750053406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238675355911257,1.2238845825195312,-1.707588307908736e-05,0.0,0.0005567199550569,0.0,0.0,256.0299377441406,0.0,0.0,0.0,0.7248814105987549,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677436828613281,-3465.110107421875,304.16717529296875,0.7086379528045654,0.2384445667266845,0.2195351421833038,293.3785705566406,297.1499938964844,293.1499938964844,0.2969847321510315,-5736.095703125,304.1780090332031,0.8213624954223633,0.3779329359531402,0.3631132245063782,293.218994140625,297.1499938964844,293.1499938964844,0.3943181335926056,-5302.890625,304.1552734375,0.8838031888008118,0.4772881269454956,0.3362757265567779,293.2178649902344,297.1499938964844,293.1499938964844,0.4599108695983886,-8099.21728515625,304.15509033203125,0.922691822052002,0.5394342541694641,0.5136083960533142,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781094312667,-3864.3701171875,304.0845642089844,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432923495769501,0.6319292187690735,0.6319292187690735,1.0,1.0,-2.0153653621673584,0.8349009156227112,1.1804643869400024,0.3689256012439728,0.0,0.0,0.7195878028869629,141.4500274658203,145.0,-27.70623207092285,-24176.451171875,950.2388916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.28515625,35280.0,0.0,0.0,0.540716826915741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433580160140991,1.243375301361084,-1.7323804058833048e-05,0.0,0.0005487588350661,0.0,0.0,265.0735168457031,0.0,0.0,0.0,0.7330511808395386,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677436828613281,-3465.110107421875,304.16717529296875,0.7086379528045654,0.2384445667266845,0.2195351421833038,293.3785705566406,297.1499938964844,293.1499938964844,0.2969847321510315,-5736.095703125,304.1780090332031,0.8213624954223633,0.3779329359531402,0.3631132245063782,293.218994140625,297.1499938964844,293.1499938964844,0.3943181335926056,-5302.890625,304.1552734375,0.8838031888008118,0.4772881269454956,0.3362757265567779,293.2178649902344,297.1499938964844,293.1499938964844,0.4599108695983886,-8099.21728515625,304.15509033203125,0.922691822052002,0.5394342541694641,0.5136083960533142,293.20916748046875,297.1499938964844,293.1499938964844,0.0157781094312667,-3864.3701171875,304.0845642089844,0.3879438042640686,0.050000000745058,0.2464924156665802,291.1102600097656,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432923495769501,0.6319292187690735,0.6319292187690735,1.0,1.0,-2.0153653621673584,0.8349009156227112,1.1804643869400024,0.3689256012439728,0.0,0.0,0.7195878028869629,141.4500274658203,145.0,-27.70623207092285,-24176.451171875,950.2388916015624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7049255371094,311.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35092.28515625,35280.0,0.0,0.0,0.540716826915741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433580160140991,1.243375301361084,-1.7323804058833048e-05,0.0,0.0005487588350661,0.0,0.0,265.0735168457031,0.0,0.0,0.0,0.7330511808395386,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640142649412155,-3403.5849609375,304.16766357421875,0.7005748152732849,0.2337328791618347,0.2154483497142791,293.38525390625,297.1499938964844,293.1499938964844,0.2905782163143158,-5637.9345703125,304.1793518066406,0.8131101131439209,0.3707874119281769,0.3565641045570373,293.22137451171875,297.1499938964844,293.1499938964844,0.3926525712013244,-5285.03125,304.1562805175781,0.8784084916114807,0.4750618040561676,0.3348360061645508,293.2209777832031,297.1499938964844,293.1499938964844,0.4581465423107147,-8074.28955078125,304.1563415527344,0.9164093136787416,0.5370845794677734,0.5115494132041931,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444532960653,-3865.57177734375,304.0467834472656,0.3854598999023437,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436721801757812,0.6354884505271912,0.6354884505271912,1.0,1.0,-1.999110460281372,0.8296452164649963,1.169465184211731,0.3672913014888763,0.0,0.0,0.7271580100059509,144.232666015625,148.0,-17.97293472290039,-23964.79296875,944.6181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753967285156,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2578125,34200.0,0.0,0.0,0.5344530940055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651721239089966,1.26518976688385,-1.7644786566961557e-05,0.0,0.0005424019764177,0.0,0.0,275.9202880859375,0.0,0.0,0.0,0.7276681065559387,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640142649412155,-3403.5849609375,304.16766357421875,0.7005748152732849,0.2337328791618347,0.2154483497142791,293.38525390625,297.1499938964844,293.1499938964844,0.2905782163143158,-5637.9345703125,304.1793518066406,0.8131101131439209,0.3707874119281769,0.3565641045570373,293.22137451171875,297.1499938964844,293.1499938964844,0.3926525712013244,-5285.03125,304.1562805175781,0.8784084916114807,0.4750618040561676,0.3348360061645508,293.2209777832031,297.1499938964844,293.1499938964844,0.4581465423107147,-8074.28955078125,304.1563415527344,0.9164093136787416,0.5370845794677734,0.5115494132041931,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444532960653,-3865.57177734375,304.0467834472656,0.3854598999023437,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.4436721801757812,0.6354884505271912,0.6354884505271912,1.0,1.0,-1.999110460281372,0.8296452164649963,1.169465184211731,0.3672913014888763,0.0,0.0,0.7271580100059509,144.232666015625,148.0,-17.97293472290039,-23964.79296875,944.6181030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753967285156,310.8465881347656,278.1499938964844,0.0,18000.0,313.1499938964844,35042.2578125,34200.0,0.0,0.0,0.5344530940055847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651721239089966,1.26518976688385,-1.7644786566961557e-05,0.0,0.0005424019764177,0.0,0.0,275.9202880859375,0.0,0.0,0.0,0.7276681065559387,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605267375707626,-3346.1171875,304.1676330566406,0.6925291419029236,0.2291314899921417,0.211404949426651,293.39111328125,297.1499938964844,293.1499938964844,0.2844511270523071,-5544.12060546875,304.17987060546875,0.8044230341911316,0.3636325299739837,0.349945604801178,293.2228698730469,297.1499938964844,293.1499938964844,0.3914907872676849,-5272.98486328125,304.1562194824219,0.8731420040130615,0.4729470908641815,0.3334328234195709,293.22314453125,297.1499938964844,293.1499938964844,0.4569451212882995,-8057.90673828125,304.1563415527344,0.9103755354881288,0.5348390340805054,0.5095307230949402,293.2209167480469,297.1499938964844,293.1499938964844,0.015732942149043,-3870.89892578125,304.0074157714844,0.3830068111419678,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441201686859131,0.6393831372261047,0.6393831372261047,1.0,1.0,-1.9829294681549072,0.8245437145233154,1.1583857536315918,0.3657942414283752,0.0,0.0,0.7396045923233032,147.0803985595703,151.0,-19.88934135437012,-23724.595703125,939.3115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06182861328125,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.328125,34200.0,0.0,0.0,0.5293121337890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280387043952942,1.2804046869277954,-1.7622181985643692e-05,0.0,0.0005371845327317,0.0,0.0,280.77764892578125,0.0,0.0,0.0,0.7467086911201477,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605267375707626,-3346.1171875,304.1676330566406,0.6925291419029236,0.2291314899921417,0.211404949426651,293.39111328125,297.1499938964844,293.1499938964844,0.2844511270523071,-5544.12060546875,304.17987060546875,0.8044230341911316,0.3636325299739837,0.349945604801178,293.2228698730469,297.1499938964844,293.1499938964844,0.3914907872676849,-5272.98486328125,304.1562194824219,0.8731420040130615,0.4729470908641815,0.3334328234195709,293.22314453125,297.1499938964844,293.1499938964844,0.4569451212882995,-8057.90673828125,304.1563415527344,0.9103755354881288,0.5348390340805054,0.5095307230949402,293.2209167480469,297.1499938964844,293.1499938964844,0.015732942149043,-3870.89892578125,304.0074157714844,0.3830068111419678,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441201686859131,0.6393831372261047,0.6393831372261047,1.0,1.0,-1.9829294681549072,0.8245437145233154,1.1583857536315918,0.3657942414283752,0.0,0.0,0.7396045923233032,147.0803985595703,151.0,-19.88934135437012,-23724.595703125,939.3115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.06182861328125,310.6314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,33902.328125,34200.0,0.0,0.0,0.5293121337890625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.280387043952942,1.2804046869277954,-1.7622181985643692e-05,0.0,0.0005371845327317,0.0,0.0,280.77764892578125,0.0,0.0,0.0,0.7467086911201477,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.156789630651474,-3283.65185546875,304.16796875,0.6847391128540039,0.2246807515621185,0.2075143307447433,293.3960876464844,297.1499938964844,293.1499938964844,0.2776751518249511,-5439.080078125,304.1811828613281,0.7956182360649109,0.3565195500850677,0.3433822393417358,293.2236328125,297.1499938964844,293.1499938964844,0.3894853591918945,-5251.30908203125,304.157470703125,0.868141770362854,0.4709442555904388,0.3321288228034973,293.2245483398437,297.1499938964844,293.1499938964844,0.454742819070816,-8026.64013671875,304.1578674316406,0.9048264026641846,0.5327044129371643,0.5076443552970886,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765896826982,-3867.82666015625,303.96923828125,0.3806343972682953,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446401000022888,0.643449604511261,0.643449604511261,1.0,1.0,-1.9672746658325195,0.8196865320205688,1.147588133811951,0.3644306659698486,0.0,0.0,0.7489235997200012,149.93724060058594,154.0,-3.0513699054718018,-23552.376953125,934.5377197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5546875,34200.0,0.0,0.0,0.5254963636398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095508813858032,1.3095688819885254,-1.8078641005558893e-05,0.0,0.0005333119770511,0.0,0.0,296.1847839355469,0.0,0.0,0.0,0.7596539258956909,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.156789630651474,-3283.65185546875,304.16796875,0.6847391128540039,0.2246807515621185,0.2075143307447433,293.3960876464844,297.1499938964844,293.1499938964844,0.2776751518249511,-5439.080078125,304.1811828613281,0.7956182360649109,0.3565195500850677,0.3433822393417358,293.2236328125,297.1499938964844,293.1499938964844,0.3894853591918945,-5251.30908203125,304.157470703125,0.868141770362854,0.4709442555904388,0.3321288228034973,293.2245483398437,297.1499938964844,293.1499938964844,0.454742819070816,-8026.64013671875,304.1578674316406,0.9048264026641846,0.5327044129371643,0.5076443552970886,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765896826982,-3867.82666015625,303.96923828125,0.3806343972682953,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446401000022888,0.643449604511261,0.643449604511261,1.0,1.0,-1.9672746658325195,0.8196865320205688,1.147588133811951,0.3644306659698486,0.0,0.0,0.7489235997200012,149.93724060058594,154.0,-3.0513699054718018,-23552.376953125,934.5377197265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7430114746094,310.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,33892.5546875,34200.0,0.0,0.0,0.5254963636398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095508813858032,1.3095688819885254,-1.8078641005558893e-05,0.0,0.0005333119770511,0.0,0.0,296.1847839355469,0.0,0.0,0.0,0.7596539258956909,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549599170684814,-3252.973388671875,304.16802978515625,0.680908739566803,0.2224859148263931,0.2056010961532592,293.3983459472656,297.1499938964844,293.1499938964844,0.2742952704429626,-5386.53955078125,304.181640625,0.7912291884422302,0.3529539108276367,0.3400966227054596,293.2239074707031,297.1499938964844,293.1499938964844,0.388498455286026,-5240.69580078125,304.15789794921875,0.8657016158103943,0.4699553251266479,0.3314892649650574,293.22509765625,297.1499938964844,293.1499938964844,0.4536546468734741,-8011.29541015625,304.1584167480469,0.9022144079208374,0.531649649143219,0.5067179799079895,293.227783203125,297.1499938964844,293.1499938964844,0.0156494714319705,-3866.412353515625,303.9503173828125,0.379467636346817,0.050000000745058,0.2486162483692169,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.4449208080768585,0.645546555519104,0.645546555519104,1.0,1.0,-1.959518790245056,0.8172890543937683,1.1422297954559326,0.3637652993202209,0.0,0.0,0.753478467464447,151.37965393066406,154.0,0.7625033855438232,-23465.541015625,932.2673950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58966064453125,310.3511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,33895.765625,33120.0,0.0,0.0,0.5240033268928528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.323671817779541,1.3236900568008425,-1.830516521295067e-05,0.0,0.0005317967734299,0.0,0.0,303.884521484375,0.0,0.0,0.0,0.7509900331497192,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533739119768142,-3226.687744140625,304.1676330566406,0.6771207451820374,0.2203080803155899,0.203703373670578,293.4005432128906,297.1499938964844,293.1499938964844,0.2713111639022827,-5340.57861328125,304.1813049316406,0.7868513464927673,0.3493799269199371,0.3368028998374939,293.2241516113281,297.1499938964844,293.1499938964844,0.3880762457847595,-5236.61279296875,304.1572265625,0.8632978796958923,0.4689743518829345,0.3308541476726532,293.2255859375,297.1499938964844,293.1499938964844,0.4532171487808227,-8005.8095703125,304.1576538085937,0.8996558785438538,0.5306029319763184,0.5057975649833679,293.229736328125,297.1499938964844,293.1499938964844,0.0156498868018388,-3870.083984375,303.9311218261719,0.378313660621643,0.050000000745058,0.2489238828420639,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452120661735534,0.6476854681968689,0.6476854681968689,1.0,1.0,-1.951785922050476,0.8148995637893677,1.1368863582611084,0.3631028532981872,0.0,0.0,0.7605180144309998,152.83079528808594,157.0,-20.34483528137207,-23312.8125,930.0491333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45489501953125,310.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,32972.7421875,33120.0,0.0,0.0,0.5226090550422668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218135833740234,1.3218317031860352,-1.8066572010866366e-05,0.0,0.0005303817451931,0.0,0.0,300.3631286621094,0.0,0.0,0.0,0.762893557548523,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.1497312784194946,-3165.11669921875,304.1678466796875,0.6696882247924805,0.2159952372312545,0.1999505758285522,293.4046936035156,297.1499938964844,293.1499938964844,0.2644128203392029,-5232.47998046875,304.1824035644531,0.778148889541626,0.3421927690505981,0.3301849663257599,293.2245483398437,297.1499938964844,293.1499938964844,0.3859491944313049,-5213.5703125,304.15838623046875,0.8586003184318542,0.4670164883136749,0.3295952081680298,293.2264709472656,297.1499938964844,293.1499938964844,0.4508569836616516,-7972.29833984375,304.1590881347656,0.8946205973625183,0.5285122394561768,0.5039719343185425,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875151976943,-3865.6376953125,303.89337158203125,0.3760462403297424,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458207190036773,0.6520923376083374,0.6520923376083374,1.0,1.0,-1.9363709688186648,0.8101339340209961,1.1262370347976685,0.3617808222770691,0.0,0.0,0.7707023620605469,155.75515747070312,160.0,6.79192590713501,-23184.328125,925.7362060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32814.40234375,33120.0,0.0,0.0,0.5204391479492188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353352189064026,1.3533707857131958,-1.85431053978391e-05,0.0,0.0005281795747578,0.0,0.0,317.5238037109375,0.0,0.0,0.0,0.7767243385314941,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.1497312784194946,-3165.11669921875,304.1678466796875,0.6696882247924805,0.2159952372312545,0.1999505758285522,293.4046936035156,297.1499938964844,293.1499938964844,0.2644128203392029,-5232.47998046875,304.1824035644531,0.778148889541626,0.3421927690505981,0.3301849663257599,293.2245483398437,297.1499938964844,293.1499938964844,0.3859491944313049,-5213.5703125,304.15838623046875,0.8586003184318542,0.4670164883136749,0.3295952081680298,293.2264709472656,297.1499938964844,293.1499938964844,0.4508569836616516,-7972.29833984375,304.1590881347656,0.8946205973625183,0.5285122394561768,0.5039719343185425,293.2333374023437,297.1499938964844,293.1499938964844,0.0155875151976943,-3865.6376953125,303.89337158203125,0.3760462403297424,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458207190036773,0.6520923376083374,0.6520923376083374,1.0,1.0,-1.9363709688186648,0.8101339340209961,1.1262370347976685,0.3617808222770691,0.0,0.0,0.7707023620605469,155.75515747070312,160.0,6.79192590713501,-23184.328125,925.7362060546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012939453125,310.1056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,32814.40234375,33120.0,0.0,0.0,0.5204391479492188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.353352189064026,1.3533707857131958,-1.85431053978391e-05,0.0,0.0005281795747578,0.0,0.0,317.5238037109375,0.0,0.0,0.0,0.7767243385314941,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460824459791183,-3103.045654296875,304.16796875,0.6624601483345032,0.2117345780134201,0.1962453126907348,293.4085998535156,297.1499938964844,293.1499938964844,0.2573646605014801,-5121.36328125,304.1833190917969,0.7695347666740417,0.3349432647228241,0.3235088884830475,293.2249450683594,297.1499938964844,293.1499938964844,0.3836052715778351,-5188.1943359375,304.15948486328125,0.8540250062942505,0.4650459885597229,0.3283282816410064,293.227294921875,297.1499938964844,293.1499938964844,0.4482345879077911,-7935.14794921875,304.160400390625,0.8896726965904236,0.5264028906822205,0.5021303296089172,293.236572265625,297.1499938964844,293.1499938964844,0.0155158136039972,-3859.45556640625,303.8555603027344,0.3738308548927307,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464518129825592,0.6566820740699768,0.6566820740699768,1.0,1.0,-1.9209206104278564,0.8053383827209473,1.1155822277069092,0.3604356944561004,0.0,0.0,0.7781520485877991,158.70809936523438,163.0,16.61176872253418,-23034.126953125,921.4885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774169921875,309.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32866.69140625,32040.0,0.0,0.0,0.5189370512962341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774690628051758,1.3774880170822144,-1.895485911518336e-05,0.0,0.0005266551743261,0.0,0.0,331.61895751953125,0.0,0.0,0.0,0.7726816534996033,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460824459791183,-3103.045654296875,304.16796875,0.6624601483345032,0.2117345780134201,0.1962453126907348,293.4085998535156,297.1499938964844,293.1499938964844,0.2573646605014801,-5121.36328125,304.1833190917969,0.7695347666740417,0.3349432647228241,0.3235088884830475,293.2249450683594,297.1499938964844,293.1499938964844,0.3836052715778351,-5188.1943359375,304.15948486328125,0.8540250062942505,0.4650459885597229,0.3283282816410064,293.227294921875,297.1499938964844,293.1499938964844,0.4482345879077911,-7935.14794921875,304.160400390625,0.8896726965904236,0.5264028906822205,0.5021303296089172,293.236572265625,297.1499938964844,293.1499938964844,0.0155158136039972,-3859.45556640625,303.8555603027344,0.3738308548927307,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.4464518129825592,0.6566820740699768,0.6566820740699768,1.0,1.0,-1.9209206104278564,0.8053383827209473,1.1155822277069092,0.3604356944561004,0.0,0.0,0.7781520485877991,158.70809936523438,163.0,16.61176872253418,-23034.126953125,921.4885864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9774169921875,309.9797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,32866.69140625,32040.0,0.0,0.0,0.5189370512962341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774690628051758,1.3774880170822144,-1.895485911518336e-05,0.0,0.0005266551743261,0.0,0.0,331.61895751953125,0.0,0.0,0.0,0.7726816534996033,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427291482686996,-3046.074462890625,304.1676025390625,0.6554738283157349,0.2075210064649582,0.1925878524780273,293.4123840332031,297.1499938964844,293.1499938964844,0.2507096827030182,-5016.3857421875,304.1833801269531,0.76106196641922,0.3276304006576538,0.3167784214019775,293.2252502441406,297.1499938964844,293.1499938964844,0.381862074136734,-5169.77685546875,304.1593017578125,0.8495925664901733,0.4630861580371856,0.3270655274391174,293.22802734375,297.1499938964844,293.1499938964844,0.4462987780570984,-7908.43701171875,304.1602478027344,0.8848413825035095,0.5243008136749268,0.5002903938293457,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723655432462,-3858.605712890625,303.81689453125,0.3716759383678436,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470982551574707,0.6614649295806885,0.6614649295806885,1.0,1.0,-1.9054718017578125,0.8005272150039673,1.1049444675445557,0.3590727746486664,0.0,0.0,0.7878044247627258,161.67567443847656,151.0,8.859203338623047,-22837.845703125,917.2911376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81658935546875,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.623046875,32040.0,0.0,0.0,0.517570972442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823436498641968,1.3823624849319458,-1.8804506908054464e-05,0.0,0.0005252687260508,0.0,0.0,331.5841064453125,0.0,0.0,0.0,0.7874292135238647,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427291482686996,-3046.074462890625,304.1676025390625,0.6554738283157349,0.2075210064649582,0.1925878524780273,293.4123840332031,297.1499938964844,293.1499938964844,0.2507096827030182,-5016.3857421875,304.1833801269531,0.76106196641922,0.3276304006576538,0.3167784214019775,293.2252502441406,297.1499938964844,293.1499938964844,0.381862074136734,-5169.77685546875,304.1593017578125,0.8495925664901733,0.4630861580371856,0.3270655274391174,293.22802734375,297.1499938964844,293.1499938964844,0.4462987780570984,-7908.43701171875,304.1602478027344,0.8848413825035095,0.5243008136749268,0.5002903938293457,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723655432462,-3858.605712890625,303.81689453125,0.3716759383678436,0.050000000745058,0.2507915794849396,291.08258056640625,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470982551574707,0.6614649295806885,0.6614649295806885,1.0,1.0,-1.9054718017578125,0.8005272150039673,1.1049444675445557,0.3590727746486664,0.0,0.0,0.7878044247627258,161.67567443847656,151.0,8.859203338623047,-22837.845703125,917.2911376953124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81658935546875,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.623046875,32040.0,0.0,0.0,0.517570972442627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823436498641968,1.3823624849319458,-1.8804506908054464e-05,0.0,0.0005252687260508,0.0,0.0,331.5841064453125,0.0,0.0,0.0,0.7874292135238647,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388133615255355,-2978.4697265625,304.16827392578125,0.6526399850845337,0.2032306492328643,0.1886829882860183,293.4168395996094,297.1499938964844,293.1499938964844,0.2430827766656875,-4894.2783203125,304.1849670410156,0.7572853565216064,0.3200775682926178,0.3096511960029602,293.2254333496094,297.1499938964844,293.1499938964844,0.3789337873458862,-5137.77734375,304.1611022949219,0.850488007068634,0.4611408114433288,0.3256518542766571,293.2286071777344,297.1499938964844,293.1499938964844,0.4430087208747864,-7861.42578125,304.1623229980469,0.8858994245529175,0.5222037434577942,0.4982399344444275,293.2421875,297.1499938964844,293.1499938964844,0.0152708487585186,-3833.331787109375,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428981840610504,0.6666015982627869,0.6666015982627869,1.0,1.0,-1.887599349021912,0.7946382761001587,1.0929611921310425,0.3571781814098358,0.0,0.0,0.7916375398635864,159.172119140625,139.0,29.34528541564941,-22690.919921875,893.3535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905822753906,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.12109375,32040.0,0.0,0.0,0.5164306163787842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397884964942932,1.3979040384292605,-1.907921250676736e-05,0.0,0.0005241114413365,0.0,0.0,340.9870910644531,0.0,0.0,0.0,0.7943866848945618,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388133615255355,-2978.4697265625,304.16827392578125,0.6526399850845337,0.2032306492328643,0.1886829882860183,293.4168395996094,297.1499938964844,293.1499938964844,0.2430827766656875,-4894.2783203125,304.1849670410156,0.7572853565216064,0.3200775682926178,0.3096511960029602,293.2254333496094,297.1499938964844,293.1499938964844,0.3789337873458862,-5137.77734375,304.1611022949219,0.850488007068634,0.4611408114433288,0.3256518542766571,293.2286071777344,297.1499938964844,293.1499938964844,0.4430087208747864,-7861.42578125,304.1623229980469,0.8858994245529175,0.5222037434577942,0.4982399344444275,293.2421875,297.1499938964844,293.1499938964844,0.0152708487585186,-3833.331787109375,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428981840610504,0.6666015982627869,0.6666015982627869,1.0,1.0,-1.887599349021912,0.7946382761001587,1.0929611921310425,0.3571781814098358,0.0,0.0,0.7916375398635864,159.172119140625,139.0,29.34528541564941,-22690.919921875,893.3535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905822753906,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.12109375,32040.0,0.0,0.0,0.5164306163787842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.397884964942932,1.3979040384292605,-1.907921250676736e-05,0.0,0.0005241114413365,0.0,0.0,340.9870910644531,0.0,0.0,0.0,0.7943866848945618,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367980986833572,-2943.506103515625,304.1686096191406,0.6523362398147583,0.2011039108037948,0.1866715401411056,293.41912841796875,297.1499938964844,293.1499938964844,0.239140123128891,-4830.81787109375,304.1857604980469,0.7566252946853638,0.316249817609787,0.3059582710266113,293.22540283203125,297.1499938964844,293.1499938964844,0.3773730099201202,-5120.7412109375,304.1618957519531,0.8524307608604431,0.4601903855800628,0.3249144554138183,293.2287902832031,297.1499938964844,293.1499938964844,0.4412488639354706,-7836.328125,304.16326904296875,0.8880772590637207,0.5211715698242188,0.4971679151058197,293.2432861328125,297.1499938964844,293.1499938964844,0.0151402009651064,-3816.19091796875,303.76092529296875,0.3746634423732757,0.050000000745058,0.2499322295188903,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396949410438537,0.6693028211593628,0.6693028211593628,1.0,1.0,-1.878012657165528,0.7914077639579773,1.0866049528121948,0.3560743331909179,0.0,0.0,0.7919703125953674,156.43585205078125,139.0,34.7333869934082,-22605.98046875,876.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6450500488281,309.78955078125,278.1499938964844,0.0,18000.0,313.1499938964844,31951.537109375,30960.0,0.0,0.0,0.5158523321151733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401535987854004,1.4015551805496216,-1.915403663588222e-05,0.0,0.0005235245916992,0.0,0.0,343.34869384765625,0.0,0.0,0.0,0.7810372114181519,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349802911281585,-2912.18798828125,304.16851806640625,0.6526023149490356,0.199012741446495,0.1846610307693481,293.4212646484375,297.1499938964844,293.1499938964844,0.2355062961578369,-4772.59130859375,304.18585205078125,0.756570041179657,0.312419056892395,0.3022266328334808,293.22528076171875,297.1499938964844,293.1499938964844,0.376317411661148,-5109.6103515625,304.1616516113281,0.8551366925239563,0.4592610597610473,0.3241699337959289,293.2288818359375,297.1499938964844,293.1499938964844,0.4400703608989715,-7820.13330078125,304.1629943847656,0.8910853862762451,0.5201578140258789,0.4960830509662628,293.2442321777344,297.1499938964844,293.1499938964844,0.0150223039090633,-3801.997314453125,303.7422180175781,0.3768045604228973,0.050000000745058,0.2493377327919006,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359441101551056,0.6720842719078064,0.6720842719078064,1.0,1.0,-1.868207097053528,0.7880778312683105,1.0801292657852173,0.3549150228500366,0.0,0.0,0.7937605977058411,153.0314483642578,127.0,14.629158020019531,-22450.943359375,856.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6235656738281,309.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,31108.580078125,30960.0,0.0,0.0,0.515102207660675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849564790725708,1.3849751949310305,-1.868286199169233e-05,0.0,0.0005227632354944,0.0,0.0,331.0474853515625,0.0,0.0,0.0,0.7862310409545898,4.0,0.0,1.0
379020,293.3190612792969,297.1499938964844,293.1499938964844,0.1310421973466873,-2843.389404296875,304.1689147949219,0.654600977897644,0.1949458122253418,0.1806884109973907,293.4250793457031,297.1499938964844,293.1499938964844,0.227595716714859,-4644.234375,304.1871032714844,0.7579758763313293,0.3047724068164825,0.2947142422199249,293.22479248046875,297.1499938964844,293.1499938964844,0.3731938004493713,-5075.53759765625,304.1629943847656,0.8625445365905762,0.4574541449546814,0.3226807117462158,293.2287902832031,297.1499938964844,293.1499938964844,0.4365340173244476,-7769.7587890625,304.1645812988281,0.8992204666137695,0.5181760787963867,0.4939073026180267,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183714434504,-3760.614501953125,303.7065734863281,0.3823375999927521,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272052347660064,0.6778435707092285,0.6778435707092285,1.0,1.0,-1.8482636213302608,0.7812432050704956,1.0670204162597656,0.3524865210056305,0.0,0.0,0.7923203706741333,144.77804565429688,115.0,36.58370208740234,-22295.802734375,813.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.904296875,30960.0,0.0,0.0,0.5133470892906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844976425170898,1.3845162391662598,-1.8652150174602863e-05,0.0,0.0005209820228628,0.0,0.0,330.48846435546875,0.0,0.0,0.0,0.7856066226959229,4.0,0.0,1.0
379080,293.3190612792969,297.1499938964844,293.1499938964844,0.1310421973466873,-2843.389404296875,304.1689147949219,0.654600977897644,0.1949458122253418,0.1806884109973907,293.4250793457031,297.1499938964844,293.1499938964844,0.227595716714859,-4644.234375,304.1871032714844,0.7579758763313293,0.3047724068164825,0.2947142422199249,293.22479248046875,297.1499938964844,293.1499938964844,0.3731938004493713,-5075.53759765625,304.1629943847656,0.8625445365905762,0.4574541449546814,0.3226807117462158,293.2287902832031,297.1499938964844,293.1499938964844,0.4365340173244476,-7769.7587890625,304.1645812988281,0.8992204666137695,0.5181760787963867,0.4939073026180267,293.2456970214844,297.1499938964844,293.1499938964844,0.0147183714434504,-3760.614501953125,303.7065734863281,0.3823375999927521,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272052347660064,0.6778435707092285,0.6778435707092285,1.0,1.0,-1.8482636213302608,0.7812432050704956,1.0670204162597656,0.3524865210056305,0.0,0.0,0.7923203706741333,144.77804565429688,115.0,36.58370208740234,-22295.802734375,813.9776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.76385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,31006.904296875,30960.0,0.0,0.0,0.5133470892906189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3844976425170898,1.3845162391662598,-1.8652150174602863e-05,0.0,0.0005209820228628,0.0,0.0,330.48846435546875,0.0,0.0,0.0,0.7856066226959229,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271625906229019,-2775.1484375,304.1690673828125,0.6583044528961182,0.1910246759653091,0.1768009960651397,293.4283142089844,297.1499938964844,293.1499938964844,0.2196386605501175,-4514.1650390625,304.18798828125,0.7610881924629211,0.2971508800983429,0.2871727347373962,293.22412109375,297.1499938964844,293.1499938964844,0.3698979318141937,-5039.60205078125,304.1641540527344,0.8723293542861938,0.4556920528411865,0.3211877942085266,293.2285461425781,297.1499938964844,293.1499938964844,0.4327825605869293,-7716.3935546875,304.1659545898437,0.9100618362426758,0.5162307620048523,0.4917182922363281,293.2467041015625,297.1499938964844,293.1499938964844,0.014393538236618,-3714.76953125,303.67205810546875,0.3892976343631744,0.050000000745058,0.2461844533681869,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172776341438293,0.6838962435722351,0.6838962435722351,1.0,1.0,-1.828084707260132,0.7742733359336853,1.0538114309310913,0.3499652743339538,0.0,0.0,0.7856495380401611,135.2686767578125,103.0,42.812984466552734,-22111.056640625,767.7749633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.236328125,29880.0,0.0,0.0,0.5111951231956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717448711395264,1.3717633485794067,-1.846478699008003e-05,0.0,0.0005187980132177,0.0,0.0,323.36297607421875,0.0,0.0,0.0,0.7646931409835815,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271625906229019,-2775.1484375,304.1690673828125,0.6583044528961182,0.1910246759653091,0.1768009960651397,293.4283142089844,297.1499938964844,293.1499938964844,0.2196386605501175,-4514.1650390625,304.18798828125,0.7610881924629211,0.2971508800983429,0.2871727347373962,293.22412109375,297.1499938964844,293.1499938964844,0.3698979318141937,-5039.60205078125,304.1641540527344,0.8723293542861938,0.4556920528411865,0.3211877942085266,293.2285461425781,297.1499938964844,293.1499938964844,0.4327825605869293,-7716.3935546875,304.1659545898437,0.9100618362426758,0.5162307620048523,0.4917182922363281,293.2467041015625,297.1499938964844,293.1499938964844,0.014393538236618,-3714.76953125,303.67205810546875,0.3892976343631744,0.050000000745058,0.2461844533681869,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172776341438293,0.6838962435722351,0.6838962435722351,1.0,1.0,-1.828084707260132,0.7742733359336853,1.0538114309310913,0.3499652743339538,0.0,0.0,0.7856495380401611,135.2686767578125,103.0,42.812984466552734,-22111.056640625,767.7749633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.236328125,29880.0,0.0,0.0,0.5111951231956482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717448711395264,1.3717633485794067,-1.846478699008003e-05,0.0,0.0005187980132177,0.0,0.0,323.36297607421875,0.0,0.0,0.0,0.7646931409835815,4.0,0.0,1.0
