time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236818134784698,-2714.0087890625,304.16851806640625,0.663641095161438,0.1872412413358688,0.1730104386806488,293.43096923828125,297.1499938964844,293.1499938964844,0.2122408896684646,-4393.01025390625,304.18768310546875,0.7657869458198547,0.2895606160163879,0.2796290516853332,293.2232666015625,297.1499938964844,293.1499938964844,0.3674402236938476,-5013.3974609375,304.16357421875,0.8844295740127563,0.4539893567562103,0.3197115659713745,293.22802734375,297.1499938964844,293.1499938964844,0.4299915730953216,-7677.64111328125,304.16534423828125,0.9243462085723876,0.5143413543701172,0.4895471930503845,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011672094464,-3674.711181640625,303.6373596191406,0.3968393206596374,0.050000000745058,0.2443502396345138,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065141677856445,0.6902493238449097,0.6902493238449097,1.0,1.0,-1.80789315700531,0.7672625780105591,1.040630578994751,0.3473975956439972,0.0,0.0,0.7800024151802063,125.0183334350586,91.0,25.77083969116211,-21859.8984375,720.1913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9375,29880.0,0.0,0.0,0.5082253813743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343336582183838,1.3343513011932373,-1.7628328350838274e-05,0.0,0.0005157841369509,0.0,0.0,299.5195007324219,0.0,0.0,0.0,0.760049045085907,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236818134784698,-2714.0087890625,304.16851806640625,0.663641095161438,0.1872412413358688,0.1730104386806488,293.43096923828125,297.1499938964844,293.1499938964844,0.2122408896684646,-4393.01025390625,304.18768310546875,0.7657869458198547,0.2895606160163879,0.2796290516853332,293.2232666015625,297.1499938964844,293.1499938964844,0.3674402236938476,-5013.3974609375,304.16357421875,0.8844295740127563,0.4539893567562103,0.3197115659713745,293.22802734375,297.1499938964844,293.1499938964844,0.4299915730953216,-7677.64111328125,304.16534423828125,0.9243462085723876,0.5143413543701172,0.4895471930503845,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011672094464,-3674.711181640625,303.6373596191406,0.3968393206596374,0.050000000745058,0.2443502396345138,291.1903381347656,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065141677856445,0.6902493238449097,0.6902493238449097,1.0,1.0,-1.80789315700531,0.7672625780105591,1.040630578994751,0.3473975956439972,0.0,0.0,0.7800024151802063,125.0183334350586,91.0,25.77083969116211,-21859.8984375,720.1913452148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.9375,29880.0,0.0,0.0,0.5082253813743591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343336582183838,1.3343513011932373,-1.7628328350838274e-05,0.0,0.0005157841369509,0.0,0.0,299.5195007324219,0.0,0.0,0.0,0.760049045085907,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200933828949928,-2650.199951171875,304.1683349609375,0.6707197427749634,0.1835827976465225,0.1693185418844223,293.4331970214844,297.1499938964844,293.1499938964844,0.2045340985059738,-4265.251953125,304.1879577636719,0.7721498608589172,0.2819910943508148,0.2720898389816284,293.2223205566406,297.1499938964844,293.1499938964844,0.3643492758274078,-4979.75390625,304.1641845703125,0.8989362120628357,0.4523208737373352,0.3182526230812073,293.2274475097656,297.1499938964844,293.1499938964844,0.4264584481716156,-7627.5087890625,304.1661071777344,0.9415404796600342,0.5124824643135071,0.4873965978622436,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822516262531,-3627.853271484375,303.60430908203125,0.4047472774982452,0.050000000745058,0.2424342781305313,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951154053211212,0.696922242641449,0.696922242641449,1.0,1.0,-1.7877728939056396,0.7602450847625732,1.0275278091430664,0.344800740480423,0.0,0.0,0.7688273191452026,114.33924102783205,79.0,34.27021408081055,-21664.947265625,672.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.52734375,29880.0,0.0,0.0,0.5046621561050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078709840774536,1.307888150215149,-1.7215406842296943e-05,0.0,0.000512167927809,0.0,0.0,285.36199951171875,0.0,0.0,0.0,0.7478122115135193,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200933828949928,-2650.199951171875,304.1683349609375,0.6707197427749634,0.1835827976465225,0.1693185418844223,293.4331970214844,297.1499938964844,293.1499938964844,0.2045340985059738,-4265.251953125,304.1879577636719,0.7721498608589172,0.2819910943508148,0.2720898389816284,293.2223205566406,297.1499938964844,293.1499938964844,0.3643492758274078,-4979.75390625,304.1641845703125,0.8989362120628357,0.4523208737373352,0.3182526230812073,293.2274475097656,297.1499938964844,293.1499938964844,0.4264584481716156,-7627.5087890625,304.1661071777344,0.9415404796600342,0.5124824643135071,0.4873965978622436,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822516262531,-3627.853271484375,303.60430908203125,0.4047472774982452,0.050000000745058,0.2424342781305313,291.218994140625,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206420898437,1.0,0.3951154053211212,0.696922242641449,0.696922242641449,1.0,1.0,-1.7877728939056396,0.7602450847625732,1.0275278091430664,0.344800740480423,0.0,0.0,0.7688273191452026,114.33924102783205,79.0,34.27021408081055,-21664.947265625,672.3140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.52734375,29880.0,0.0,0.0,0.5046621561050415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3078709840774536,1.307888150215149,-1.7215406842296943e-05,0.0,0.000512167927809,0.0,0.0,285.36199951171875,0.0,0.0,0.0,0.7478122115135193,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183730438351631,-2619.51708984375,304.1681213378906,0.6749904751777649,0.1817986965179443,0.1675095409154892,293.43414306640625,297.1499938964844,293.1499938964844,0.2007637023925781,-4202.44873046875,304.1878967285156,0.7760295867919922,0.2782131731510162,0.2683221995830536,293.22186279296875,297.1499938964844,293.1499938964844,0.3628974556922912,-4964.0224609375,304.16424560546875,0.9072721004486084,0.451498419046402,0.3175276815891266,293.2271423339844,297.1499938964844,293.1499938964844,0.4247966706752777,-7604.05126953125,304.16619873046875,0.950947403907776,0.5115633606910706,0.4863258898258209,293.24755859375,297.1499938964844,293.1499938964844,0.0136285722255706,-3605.103759765625,303.58795166015625,0.4091072976589203,0.050000000745058,0.2414572238922119,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892142474651336,0.7003867626190186,0.7003867626190186,1.0,1.0,-1.777747631072998,0.7567367553710938,1.0210108757019043,0.3434922993183136,0.0,0.0,0.7622725963592529,108.90089416503906,79.0,32.61393737792969,-21556.3046875,648.4695434570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30234.84765625,28800.0,0.0,0.0,0.50263911485672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.291254639625549,1.2912715673446655,-1.6962494555627927e-05,0.0,0.0005101148271933,0.0,0.0,276.7503662109375,0.0,0.0,0.0,0.7252565026283264,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168758422136306,-2593.08154296875,304.16754150390625,0.679806649684906,0.1800440847873687,0.165724828839302,293.4350280761719,297.1499938964844,293.1499938964844,0.1973463594913482,-4145.79345703125,304.1872253417969,0.7804359197616577,0.2744410932064056,0.2645569145679474,293.2213439941406,297.1499938964844,293.1499938964844,0.3620536029338836,-4955.39501953125,304.1631774902344,0.9169945120811462,0.4506885409355163,0.3168079853057861,293.2267761230469,297.1499938964844,293.1499938964844,0.4238381683826446,-7591.34228515625,304.1649780273437,0.9607174396514891,0.5106566548347473,0.4852616786956787,293.2475280761719,297.1499938964844,293.1499938964844,0.0135003989562392,-3587.665283203125,303.5708923339844,0.4139313697814941,0.050000000745058,0.2404720187187194,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831936120986938,0.7039391398429871,0.7039391398429871,1.0,1.0,-1.7677587270736694,0.753233790397644,1.0145249366760254,0.3421792387962341,0.0,0.0,0.7578386068344116,103.42131805419922,67.0,3.9910271167755127,-21374.005859375,624.77392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.2109375,28800.0,0.0,0.0,0.500323474407196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256156086921692,1.2561722993850708,-1.6221751138800755e-05,0.0,0.0005077647510915,0.0,0.0,256.71319580078125,0.0,0.0,0.0,0.7220131158828735,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136869266629219,-2535.94873046875,304.1670227050781,0.6913368701934814,0.1766209304332733,0.1622309982776641,293.4365539550781,297.1499938964844,293.1499938964844,0.1901027113199234,-4024.12353515625,304.1869201660156,0.7911164164543152,0.2669112980365753,0.2570378184318542,293.22027587890625,297.1499938964844,293.1499938964844,0.3595679700374603,-4928.56689453125,304.1629638671875,0.9400386810302734,0.4490974843502044,0.3153912127017975,293.2259826660156,297.1499938964844,293.1499938964844,0.4209960699081421,-7551.3798828125,304.1647644042969,0.9807876348495485,0.5088719725608826,0.4831642210483551,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154142484068,-3545.24365234375,303.538330078125,0.4257030487060547,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708110451698303,0.711324155330658,0.711324155330658,1.0,1.0,-1.7479290962219238,0.7462608218193054,1.0016683340072632,0.339548796415329,0.0,0.0,0.7461627125740051,92.37680053710938,55.0,16.881643295288086,-21175.541015625,577.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.87890625,28800.0,0.0,0.0,0.4951869249343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237420082092283,1.2237577438354492,-1.5693292880314402e-05,0.0,0.0005025517893955,0.0,0.0,240.65338134765625,0.0,0.0,0.0,0.7069526314735413,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136869266629219,-2535.94873046875,304.1670227050781,0.6913368701934814,0.1766209304332733,0.1622309982776641,293.4365539550781,297.1499938964844,293.1499938964844,0.1901027113199234,-4024.12353515625,304.1869201660156,0.7911164164543152,0.2669112980365753,0.2570378184318542,293.22027587890625,297.1499938964844,293.1499938964844,0.3595679700374603,-4928.56689453125,304.1629638671875,0.9400386810302734,0.4490974843502044,0.3153912127017975,293.2259826660156,297.1499938964844,293.1499938964844,0.4209960699081421,-7551.3798828125,304.1647644042969,0.9807876348495485,0.5088719725608826,0.4831642210483551,293.2473449707031,297.1499938964844,293.1499938964844,0.0132154142484068,-3545.24365234375,303.538330078125,0.4257030487060547,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708110451698303,0.711324155330658,0.711324155330658,1.0,1.0,-1.7479290962219238,0.7462608218193054,1.0016683340072632,0.339548796415329,0.0,0.0,0.7461627125740051,92.37680053710938,55.0,16.881643295288086,-21175.541015625,577.9698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.87890625,28800.0,0.0,0.0,0.4951869249343872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237420082092283,1.2237577438354492,-1.5693292880314402e-05,0.0,0.0005025517893955,0.0,0.0,240.65338134765625,0.0,0.0,0.0,0.7069526314735413,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106078997254371,-2480.4580078125,304.1664733886719,0.7056009769439697,0.1733113527297973,0.1588402241468429,293.43780517578125,297.1499938964844,293.1499938964844,0.1829401403665542,-3902.807861328125,304.1865234375,0.8045472502708435,0.2593992054462433,0.2495350539684295,293.21923828125,297.1499938964844,293.1499938964844,0.3570984601974487,-4901.8857421875,304.1627502441406,0.96563458442688,0.4475270211696625,0.3139904141426086,293.2250671386719,297.1499938964844,293.1499938964844,0.4171643853187561,-7495.9482421875,304.16650390625,0.9990000128746032,0.5071310997009277,0.4799784719944,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396934062242,-3503.300537109375,303.5064392089844,0.4414509236812591,0.050000000745058,0.2365134209394455,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579533398151397,0.7191956043243408,0.7191956043243408,1.0,1.0,-1.7270253896713257,0.7387297749519348,0.9882956147193908,0.3367000818252563,0.0,0.0,0.7322441339492798,81.40973663330078,58.0,15.798077583312988,-20933.470703125,531.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.125,27720.0,0.0,0.0,0.4894885718822479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856733560562134,1.1856884956359863,-1.5143370546866208e-05,0.0,0.0004967686836607,0.0,0.0,223.30584716796875,0.0,0.0,0.0,0.6749115586280823,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106078997254371,-2480.4580078125,304.1664733886719,0.7056009769439697,0.1733113527297973,0.1588402241468429,293.43780517578125,297.1499938964844,293.1499938964844,0.1829401403665542,-3902.807861328125,304.1865234375,0.8045472502708435,0.2593992054462433,0.2495350539684295,293.21923828125,297.1499938964844,293.1499938964844,0.3570984601974487,-4901.8857421875,304.1627502441406,0.96563458442688,0.4475270211696625,0.3139904141426086,293.2250671386719,297.1499938964844,293.1499938964844,0.4171643853187561,-7495.9482421875,304.16650390625,0.9990000128746032,0.5071310997009277,0.4799784719944,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396934062242,-3503.300537109375,303.5064392089844,0.4414509236812591,0.050000000745058,0.2365134209394455,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579533398151397,0.7191956043243408,0.7191956043243408,1.0,1.0,-1.7270253896713257,0.7387297749519348,0.9882956147193908,0.3367000818252563,0.0,0.0,0.7322441339492798,81.40973663330078,58.0,15.798077583312988,-20933.470703125,531.66552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,29213.125,27720.0,0.0,0.0,0.4894885718822479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856733560562134,1.1856884956359863,-1.5143370546866208e-05,0.0,0.0004967686836607,0.0,0.0,223.30584716796875,0.0,0.0,0.0,0.6749115586280823,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078945398330688,-2431.429931640625,304.16552734375,0.7099886536598206,0.1700800508260727,0.1557728499174118,293.4388427734375,297.1499938964844,293.1499938964844,0.1761989444494247,-3787.88623046875,304.1856384277344,0.8066896200180054,0.2518975436687469,0.2422985732555389,293.2182922363281,297.1499938964844,293.1499938964844,0.3551355898380279,-4880.90869140625,304.161865234375,0.9760961532592772,0.4459684193134308,0.3127902448177337,293.2087097167969,297.1499938964844,293.1499938964844,0.3999939858913421,-7241.9658203125,304.1890563964844,0.9990000128746032,0.508502185344696,0.4631137549877167,293.2464294433594,297.1499938964844,293.1499938964844,0.0127831827849149,-3480.543212890625,303.474609375,0.4497494399547577,0.050000000745058,0.235685110092163,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2538757324219,1.0,0.3491795361042022,0.728518545627594,0.728518545627594,1.0,1.0,-1.6919267177581787,0.7248419523239136,0.9670847654342652,0.3303415179252624,0.0,0.0,0.7189310193061829,76.2436752319336,61.0,19.213876724243164,-20515.5703125,494.4527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.123046875,27720.0,0.0,0.0,0.4826603531837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291600465774536,1.1291741132736206,-1.4120562809694093e-05,0.0,0.000489838887006,0.0,0.0,196.8273468017578,0.0,0.0,0.0,0.6618357300758362,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078945398330688,-2431.429931640625,304.16552734375,0.7099886536598206,0.1700800508260727,0.1557728499174118,293.4388427734375,297.1499938964844,293.1499938964844,0.1761989444494247,-3787.88623046875,304.1856384277344,0.8066896200180054,0.2518975436687469,0.2422985732555389,293.2182922363281,297.1499938964844,293.1499938964844,0.3551355898380279,-4880.90869140625,304.161865234375,0.9760961532592772,0.4459684193134308,0.3127902448177337,293.2087097167969,297.1499938964844,293.1499938964844,0.3999939858913421,-7241.9658203125,304.1890563964844,0.9990000128746032,0.508502185344696,0.4631137549877167,293.2464294433594,297.1499938964844,293.1499938964844,0.0127831827849149,-3480.543212890625,303.474609375,0.4497494399547577,0.050000000745058,0.235685110092163,291.251708984375,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2538757324219,1.0,0.3491795361042022,0.728518545627594,0.728518545627594,1.0,1.0,-1.6919267177581787,0.7248419523239136,0.9670847654342652,0.3303415179252624,0.0,0.0,0.7189310193061829,76.2436752319336,61.0,19.213876724243164,-20515.5703125,494.4527282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46844482421875,310.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,28203.123046875,27720.0,0.0,0.0,0.4826603531837463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1291600465774536,1.1291741132736206,-1.4120562809694093e-05,0.0,0.000489838887006,0.0,0.0,196.8273468017578,0.0,0.0,0.0,0.6618357300758362,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051252707839012,-2380.85302734375,304.1649780273437,0.7105473279953003,0.1668298840522766,0.1527633219957351,293.4401550292969,297.1499938964844,293.1499938964844,0.1693223267793655,-3669.2880859375,304.1852111816406,0.8043540120124817,0.2443116903305053,0.2350644022226333,293.2179260253906,297.1499938964844,293.1499938964844,0.3527524769306183,-4854.94677734375,304.1618347167969,0.9813845157623292,0.444312185049057,0.3115842938423157,293.1831970214844,297.1499938964844,293.1499938964844,0.3886929154396057,-7078.20361328125,304.1944580078125,0.9990000128746032,0.5121834874153137,0.4531240463256836,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455640420317,-3459.463134765625,303.4433288574219,0.4548430144786834,0.050000000745058,0.2352282106876373,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718200683594,1.0,0.3432714939117431,0.7382832765579224,0.7382832765579224,1.0,1.0,-1.6656326055526731,0.7149357795715332,0.95069682598114,0.3260677754878998,0.0,0.0,0.7011098265647888,73.25863647460938,64.0,18.578105926513672,-20194.203125,469.94732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67388916015625,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.1484375,27720.0,0.0,0.0,0.4749200642108917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805896520614624,1.0806031227111816,-1.3476280400936956e-05,0.0,0.0004819835012312,0.0,0.0,177.83688354492188,0.0,0.0,0.0,0.6404998302459717,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051252707839012,-2380.85302734375,304.1649780273437,0.7105473279953003,0.1668298840522766,0.1527633219957351,293.4401550292969,297.1499938964844,293.1499938964844,0.1693223267793655,-3669.2880859375,304.1852111816406,0.8043540120124817,0.2443116903305053,0.2350644022226333,293.2179260253906,297.1499938964844,293.1499938964844,0.3527524769306183,-4854.94677734375,304.1618347167969,0.9813845157623292,0.444312185049057,0.3115842938423157,293.1831970214844,297.1499938964844,293.1499938964844,0.3886929154396057,-7078.20361328125,304.1944580078125,0.9990000128746032,0.5121834874153137,0.4531240463256836,293.2460632324219,297.1499938964844,293.1499938964844,0.0126455640420317,-3459.463134765625,303.4433288574219,0.4548430144786834,0.050000000745058,0.2352282106876373,291.271484375,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.35772705078125,291.2718200683594,1.0,0.3432714939117431,0.7382832765579224,0.7382832765579224,1.0,1.0,-1.6656326055526731,0.7149357795715332,0.95069682598114,0.3260677754878998,0.0,0.0,0.7011098265647888,73.25863647460938,64.0,18.578105926513672,-20194.203125,469.94732666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67388916015625,310.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,28236.1484375,27720.0,0.0,0.0,0.4749200642108917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0805896520614624,1.0806031227111816,-1.3476280400936956e-05,0.0,0.0004819835012312,0.0,0.0,177.83688354492188,0.0,0.0,0.0,0.6404998302459717,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038572788238525,-2357.749755859375,304.16455078125,0.7097573280334473,0.1652207523584365,0.1512875854969024,293.4408264160156,297.1499938964844,293.1499938964844,0.1660514920949936,-3612.710205078125,304.18475341796875,0.8018712997436523,0.2405057698488235,0.2314507514238357,293.21783447265625,297.1499938964844,293.1499938964844,0.351849764585495,-4845.3330078125,304.16131591796875,0.9826818108558656,0.4434721767902374,0.3109833896160126,293.1716003417969,297.1499938964844,293.1499938964844,0.3853501081466675,-7031.38232421875,304.1924133300781,0.9990000128746032,0.5140435695648193,0.4502054154872894,293.24591064453125,297.1499938964844,293.1499938964844,0.0125965839251875,-3452.871337890625,303.4271850585937,0.4563833773136139,0.050000000745058,0.235096737742424,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2716064453125,1.0,0.3411765098571777,0.7433114051818848,0.7433114051818848,1.0,1.0,-1.6551369428634644,0.7111648917198181,0.9439720511436462,0.3245517015457153,0.0,0.0,0.6929017305374146,72.34194946289062,64.0,8.658018112182617,-20045.998046875,461.12451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7729187011719,310.2396545410156,278.1499938964844,0.0,18000.0,313.1499938964844,28223.291015625,26640.0,0.0,0.0,0.4707806408405304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0563883781433103,1.056401610374451,-1.3159319678379688e-05,0.0,0.0004777824797201,0.0,0.0,168.8341522216797,0.0,0.0,0.0,0.6150289177894592,4.0,0.0,1.0
380160,293.29473876953125,297.1499938964844,293.1499938964844,0.1028226613998413,-2339.276123046875,304.1637878417969,0.7083578109741211,0.1636278629302978,0.1498347371816635,293.44146728515625,297.1499938964844,293.1499938964844,0.1631377637386322,-3562.658447265625,304.1837158203125,0.7986493706703186,0.2366971224546432,0.2278426885604858,293.2177124023437,297.1499938964844,293.1499938964844,0.3516802191734314,-4844.3212890625,304.1595458984375,0.9832644462585448,0.4426342844963074,0.3103887140750885,293.161865234375,297.1499938964844,293.1499938964844,0.3839149177074432,-7013.6064453125,304.187255859375,0.9990000128746032,0.5156847238540649,0.448422759771347,293.2457580566406,297.1499938964844,293.1499938964844,0.0125782461836934,-3453.347900390625,303.4096984863281,0.4573359489440918,0.050000000745058,0.2350169569253921,291.2499694824219,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.24591064453125,1.0,0.3395535051822662,0.7484046816825867,0.7484046816825867,1.0,1.0,-1.646109104156494,0.7080374956130981,0.9380716681480408,0.323368638753891,0.0,0.0,0.688218891620636,71.7328109741211,67.0,-31.14583396911621,-19834.736328125,454.1140441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8778076171875,310.2278747558594,278.1499938964844,0.0,18000.0,313.1499938964844,27260.0078125,26640.0,0.0,0.0,0.4663813710212707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0190829038619995,1.0190953016281128,-1.2471300578908996e-05,0.0,0.0004733178066089,0.0,0.0,153.64988708496094,0.0,0.0,0.0,0.6111096143722534,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005506217479705,-2297.8818359375,304.1629943847656,0.7040066123008728,0.160495325922966,0.1470019370317459,293.4426574707031,297.1499938964844,293.1499938964844,0.1569277644157409,-3454.382080078125,304.182861328125,0.7903265357017517,0.2290734052658081,0.2206473648548126,293.217529296875,297.1499938964844,293.1499938964844,0.3504942655563354,-4831.9775390625,304.1584167480469,0.9826422929763794,0.4409583210945129,0.3092242479324341,293.1495361328125,297.1499938964844,293.1499938964844,0.3829913437366485,-7005.75830078125,304.1763610839844,0.9990000128746032,0.517900288105011,0.4477208852767944,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205358490347,-3448.132568359375,303.3758850097656,0.4577139317989349,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375040292739868,0.7586688995361328,0.7586688995361328,1.0,1.0,-1.631788969039917,0.7033824324607849,0.928406536579132,0.321813017129898,0.0,0.0,0.6790027618408203,71.28034973144531,70.0,-20.830486297607425,-19656.814453125,444.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.048828125,26640.0,0.0,0.0,0.4574777483940124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898585081100464,0.989870548248291,-1.2047175914631223e-05,0.0,0.0004642817366402,0.0,0.0,143.32696533203125,0.0,0.0,0.0,0.5979688167572021,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005506217479705,-2297.8818359375,304.1629943847656,0.7040066123008728,0.160495325922966,0.1470019370317459,293.4426574707031,297.1499938964844,293.1499938964844,0.1569277644157409,-3454.382080078125,304.182861328125,0.7903265357017517,0.2290734052658081,0.2206473648548126,293.217529296875,297.1499938964844,293.1499938964844,0.3504942655563354,-4831.9775390625,304.1584167480469,0.9826422929763794,0.4409583210945129,0.3092242479324341,293.1495361328125,297.1499938964844,293.1499938964844,0.3829913437366485,-7005.75830078125,304.1763610839844,0.9990000128746032,0.517900288105011,0.4477208852767944,293.2456359863281,297.1499938964844,293.1499938964844,0.0125205358490347,-3448.132568359375,303.3758850097656,0.4577139317989349,0.050000000745058,0.2349861115217209,291.23175048828125,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2308959960937,1.0,0.3375040292739868,0.7586688995361328,0.7586688995361328,1.0,1.0,-1.631788969039917,0.7033824324607849,0.928406536579132,0.321813017129898,0.0,0.0,0.6790027618408203,71.28034973144531,70.0,-20.830486297607425,-19656.814453125,444.552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0415344238281,310.2968139648437,278.1499938964844,0.0,18000.0,313.1499938964844,26961.048828125,26640.0,0.0,0.0,0.4574777483940124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9898585081100464,0.989870548248291,-1.2047175914631223e-05,0.0,0.0004642817366402,0.0,0.0,143.32696533203125,0.0,0.0,0.0,0.5979688167572021,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983754619956016,-2258.10009765625,304.16229248046875,0.6980293393135071,0.1574296206235885,0.1442572772502899,293.4437561035156,297.1499938964844,293.1499938964844,0.1507983356714248,-3346.589111328125,304.18212890625,0.7800299525260925,0.2214367091655731,0.2134675830602646,293.21746826171875,297.1499938964844,293.1499938964844,0.3493859767913818,-4820.451171875,304.1574401855469,0.980051338672638,0.4392604529857635,0.3080661594867706,293.1471252441406,297.1499938964844,293.1499938964844,0.3853375613689422,-7045.7724609375,304.16363525390625,0.9990000128746032,0.5184205770492554,0.4500740468502044,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734966084361,-3444.955078125,303.34100341796875,0.4564548134803772,0.050000000745058,0.2350923120975494,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367350399494171,0.7691143155097961,0.7691143155097961,1.0,1.0,-1.6214340925216677,0.7004179358482361,0.9210162162780762,0.3211112916469574,0.0,0.0,0.6716253757476807,71.64163970947266,73.0,-26.521488189697266,-19485.998046875,439.62347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.525390625,25560.0,0.0,0.0,0.4488685429096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654493927955629,0.9654611349105836,-1.173710643342929e-05,0.0,0.0004555445048026,0.0,0.0,135.40518188476562,0.0,0.0,0.0,0.572579562664032,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983754619956016,-2258.10009765625,304.16229248046875,0.6980293393135071,0.1574296206235885,0.1442572772502899,293.4437561035156,297.1499938964844,293.1499938964844,0.1507983356714248,-3346.589111328125,304.18212890625,0.7800299525260925,0.2214367091655731,0.2134675830602646,293.21746826171875,297.1499938964844,293.1499938964844,0.3493859767913818,-4820.451171875,304.1574401855469,0.980051338672638,0.4392604529857635,0.3080661594867706,293.1471252441406,297.1499938964844,293.1499938964844,0.3853375613689422,-7045.7724609375,304.16363525390625,0.9990000128746032,0.5184205770492554,0.4500740468502044,293.2458801269531,297.1499938964844,293.1499938964844,0.0124734966084361,-3444.955078125,303.34100341796875,0.4564548134803772,0.050000000745058,0.2350923120975494,291.21356201171875,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118530273437,1.0,0.3367350399494171,0.7691143155097961,0.7691143155097961,1.0,1.0,-1.6214340925216677,0.7004179358482361,0.9210162162780762,0.3211112916469574,0.0,0.0,0.6716253757476807,71.64163970947266,73.0,-26.521488189697266,-19485.998046875,439.62347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1262512207031,310.3033142089844,278.1499938964844,0.0,18000.0,313.1499938964844,26871.525390625,25560.0,0.0,0.0,0.4488685429096222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654493927955629,0.9654611349105836,-1.173710643342929e-05,0.0,0.0004555445048026,0.0,0.0,135.40518188476562,0.0,0.0,0.0,0.572579562664032,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965219736099243,-2224.607666015625,304.16131591796875,0.6908862590789795,0.1544311493635177,0.1415930390357971,293.4447631835937,297.1499938964844,293.1499938964844,0.1450991481542587,-3246.108154296875,304.18096923828125,0.7683954238891602,0.2137894481420517,0.2062980532646179,293.2173767089844,297.1499938964844,293.1499938964844,0.3492302298545837,-4819.92919921875,304.15533447265625,0.975900948047638,0.4375657141208648,0.306922435760498,293.1534423828125,297.1499938964844,293.1499938964844,0.3912231028079986,-7137.5908203125,304.1494140625,0.9990000128746032,0.5172297358512878,0.454720139503479,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653708189725,-3450.940673828125,303.30242919921875,0.45401331782341,0.050000000745058,0.2353030294179916,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369413912296295,0.7797800302505493,0.7797800302505493,1.0,1.0,-1.614084243774414,0.6987162828445435,0.9153680205345154,0.321039080619812,0.0,0.0,0.6733425259590149,72.62216186523438,76.0,-45.14765930175781,-19311.23828125,438.1417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.662109375,25560.0,0.0,0.0,0.440586507320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94264018535614,0.942651391029358,-1.1196495506737849e-05,0.0,0.0004471393185667,0.0,0.0,126.09651184082033,0.0,0.0,0.0,0.5743104815483093,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965219736099243,-2224.607666015625,304.16131591796875,0.6908862590789795,0.1544311493635177,0.1415930390357971,293.4447631835937,297.1499938964844,293.1499938964844,0.1450991481542587,-3246.108154296875,304.18096923828125,0.7683954238891602,0.2137894481420517,0.2062980532646179,293.2173767089844,297.1499938964844,293.1499938964844,0.3492302298545837,-4819.92919921875,304.15533447265625,0.975900948047638,0.4375657141208648,0.306922435760498,293.1534423828125,297.1499938964844,293.1499938964844,0.3912231028079986,-7137.5908203125,304.1494140625,0.9990000128746032,0.5172297358512878,0.454720139503479,293.24664306640625,297.1499938964844,293.1499938964844,0.0124653708189725,-3450.940673828125,303.30242919921875,0.45401331782341,0.050000000745058,0.2353030294179916,291.164306640625,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.1633605957031,1.0,0.3369413912296295,0.7797800302505493,0.7797800302505493,1.0,1.0,-1.614084243774414,0.6987162828445435,0.9153680205345154,0.321039080619812,0.0,0.0,0.6733425259590149,72.62216186523438,76.0,-45.14765930175781,-19311.23828125,438.1417541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1551818847656,310.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.662109375,25560.0,0.0,0.0,0.440586507320404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94264018535614,0.942651391029358,-1.1196495506737849e-05,0.0,0.0004471393185667,0.0,0.0,126.09651184082033,0.0,0.0,0.0,0.5743104815483093,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944291874766349,-2185.949462890625,304.1610107421875,0.6829653978347778,0.1514989286661148,0.1390047520399093,293.4457397460937,297.1499938964844,293.1499938964844,0.1389751583337783,-3136.236083984375,304.18084716796875,0.7559810876846313,0.2061252444982528,0.1991301476955413,293.21746826171875,297.1499938964844,293.1499938964844,0.3479999899864197,-4806.6123046875,304.15557861328125,0.970463216304779,0.4358453750610351,0.3057805299758911,293.1674499511719,297.1499938964844,293.1499938964844,0.397889494895935,-7238.3662109375,304.13848876953125,0.9990000128746032,0.5143218636512756,0.4610924422740936,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200070276856,-3447.765625,303.26434326171875,0.4507614970207214,0.050000000745058,0.2355953305959701,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378939032554626,0.7906562685966492,0.7906562685966492,1.0,1.0,-1.609000563621521,0.6979424953460693,0.9110580682754515,0.3214182257652282,0.0,0.0,0.6737431287765503,74.08387756347656,79.0,-27.98572158813477,-19232.71484375,439.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.025390625,25560.0,0.0,0.0,0.4334180057048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421589374542236,0.9421700835227966,-1.1172072845511138e-05,0.0,0.0004398641758598,0.0,0.0,125.79251098632812,0.0,0.0,0.0,0.5738851428031921,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944291874766349,-2185.949462890625,304.1610107421875,0.6829653978347778,0.1514989286661148,0.1390047520399093,293.4457397460937,297.1499938964844,293.1499938964844,0.1389751583337783,-3136.236083984375,304.18084716796875,0.7559810876846313,0.2061252444982528,0.1991301476955413,293.21746826171875,297.1499938964844,293.1499938964844,0.3479999899864197,-4806.6123046875,304.15557861328125,0.970463216304779,0.4358453750610351,0.3057805299758911,293.1674499511719,297.1499938964844,293.1499938964844,0.397889494895935,-7238.3662109375,304.13848876953125,0.9990000128746032,0.5143218636512756,0.4610924422740936,293.2480163574219,297.1499938964844,293.1499938964844,0.0124200070276856,-3447.765625,303.26434326171875,0.4507614970207214,0.050000000745058,0.2355953305959701,291.1522216796875,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508178710937,1.0,0.3378939032554626,0.7906562685966492,0.7906562685966492,1.0,1.0,-1.609000563621521,0.6979424953460693,0.9110580682754515,0.3214182257652282,0.0,0.0,0.6737431287765503,74.08387756347656,79.0,-27.98572158813477,-19232.71484375,439.26513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0817565917969,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.025390625,25560.0,0.0,0.0,0.4334180057048797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421589374542236,0.9421700835227966,-1.1172072845511138e-05,0.0,0.0004398641758598,0.0,0.0,125.79251098632812,0.0,0.0,0.0,0.5738851428031921,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934319868683815,-2167.558837890625,304.16082763671875,0.6788227558135986,0.1500596553087234,0.137738898396492,293.4461975097656,297.1499938964844,293.1499938964844,0.1359667629003524,-3081.94140625,304.1806945800781,0.7496304512023926,0.2022877931594848,0.1955453604459762,293.217529296875,297.1499938964844,293.1499938964844,0.3474730849266052,-4800.99951171875,304.155517578125,0.9673333168029784,0.4349778890609741,0.3052066266536712,293.1769714355469,297.1499938964844,293.1499938964844,0.4019233584403991,-7298.57470703125,304.1332702636719,0.9990000128746032,0.5122280120849609,0.4647819697856903,293.2489013671875,297.1499938964844,293.1499938964844,0.0124012101441621,-3447.153076171875,303.2442932128906,0.4489296078681946,0.050000000745058,0.2357663810253143,291.1429443359375,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415100097656,1.0,0.3385919332504272,0.7961980700492859,0.7961980700492859,1.0,1.0,-1.6071224212646484,0.6978228092193604,0.9092996716499328,0.3217354118824005,0.0,0.0,0.6751472353935242,74.9609375,79.0,-26.90722846984864,-19194.576171875,440.5990905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.01373291015625,310.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,25527.646484375,24480.0,0.0,0.0,0.4303010702133178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441220164299012,0.9441332221031188,-1.1185879884578752e-05,0.0,0.0004367008805274,0.0,0.0,126.2997817993164,0.0,0.0,0.0,0.5596940517425537,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926161184906959,-2152.881103515625,304.16033935546875,0.6746135354042053,0.1486399918794632,0.1364924311637878,293.4466552734375,297.1499938964844,293.1499938964844,0.1332074999809265,-3032.365966796875,304.1801147460937,0.7432436347007751,0.1984487920999527,0.1919604688882827,293.21759033203125,297.1499938964844,293.1499938964844,0.3475679457187652,-4802.73779296875,304.1543273925781,0.9639723896980286,0.4341119825839996,0.3046334385871887,293.1879577636719,297.1499938964844,293.1499938964844,0.4070103168487549,-7374.41064453125,304.1270446777344,0.9990000128746032,0.5097327828407288,0.4687385559082031,293.2499084472656,297.1499938964844,293.1499938964844,0.0124040273949503,-3452.063720703125,303.2223205566406,0.447006344795227,0.050000000745058,0.2359513044357299,291.1141967773437,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092224121094,1.0,0.3394109308719635,0.8018451929092407,0.8018451929092407,1.0,1.0,-1.6056057214736938,0.6978491544723511,0.9077565670013428,0.3221226930618286,0.0,0.0,0.680187463760376,75.91925811767578,82.0,-58.10363006591797,-19078.20703125,442.3567810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9420471191406,310.0546569824219,278.1499938964844,0.0,18000.0,313.1499938964844,24565.6796875,24480.0,0.0,0.0,0.4273612797260284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332318305969238,0.933242678642273,-1.084418090613326e-05,0.0,0.0004337173886597,0.0,0.0,121.25929260253906,0.0,0.0,0.0,0.5669072270393372,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906760096549987,-2116.98681640625,304.16015625,0.6660826802253723,0.1458626389503479,0.1340625882148742,293.44744873046875,297.1499938964844,293.1499938964844,0.1272039711475372,-2922.589111328125,304.1801147460937,0.7303553819656372,0.1907694339752197,0.1847963780164718,293.2177124023437,297.1499938964844,293.1499938964844,0.3464509844779968,-4790.5693359375,304.1548156738281,0.9565918445587158,0.432375818490982,0.3034959137439728,293.21368408203125,297.1499938964844,293.1499938964844,0.4163143634796142,-7510.27783203125,304.119384765625,0.9990000128746032,0.5035688281059265,0.4770959019660949,293.252197265625,297.1499938964844,293.1499938964844,0.0123651456087827,-3450.441650390625,303.179931640625,0.4429403841495514,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413452804088592,0.8135930895805359,0.8135930895805359,1.0,1.0,-1.6032439470291138,0.6981585621833801,0.9050853252410888,0.3230330944061279,0.0,0.0,0.6891380548477173,78.0670166015625,85.0,-23.60102081298828,-19079.142578125,446.8758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.806640625,24480.0,0.0,0.0,0.4225906431674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544057846069336,0.954416811466217,-1.1025632375094574e-05,0.0,0.0004288757627364,0.0,0.0,126.96607971191406,0.0,0.0,0.0,0.57522052526474,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906760096549987,-2116.98681640625,304.16015625,0.6660826802253723,0.1458626389503479,0.1340625882148742,293.44744873046875,297.1499938964844,293.1499938964844,0.1272039711475372,-2922.589111328125,304.1801147460937,0.7303553819656372,0.1907694339752197,0.1847963780164718,293.2177124023437,297.1499938964844,293.1499938964844,0.3464509844779968,-4790.5693359375,304.1548156738281,0.9565918445587158,0.432375818490982,0.3034959137439728,293.21368408203125,297.1499938964844,293.1499938964844,0.4163143634796142,-7510.27783203125,304.119384765625,0.9990000128746032,0.5035688281059265,0.4770959019660949,293.252197265625,297.1499938964844,293.1499938964844,0.0123651456087827,-3450.441650390625,303.179931640625,0.4429403841495514,0.050000000745058,0.2363618314266204,291.09674072265625,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.35186767578125,291.09649658203125,1.0,0.3413452804088592,0.8135930895805359,0.8135930895805359,1.0,1.0,-1.6032439470291138,0.6981585621833801,0.9050853252410888,0.3230330944061279,0.0,0.0,0.6891380548477173,78.0670166015625,85.0,-23.60102081298828,-19079.142578125,446.8758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7399597167969,309.96026611328125,278.1499938964844,0.0,18000.0,313.1499938964844,24294.806640625,24480.0,0.0,0.0,0.4225906431674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9544057846069336,0.954416811466217,-1.1025632375094574e-05,0.0,0.0004288757627364,0.0,0.0,126.96607971191406,0.0,0.0,0.0,0.57522052526474,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886592790484428,-2079.2724609375,304.1601257324219,0.6553046107292175,0.1431882977485656,0.1317846626043319,293.4480285644531,297.1499938964844,293.1499938964844,0.1210456117987632,-2808.326904296875,304.18035888671875,0.714592456817627,0.1831181496381759,0.1777168363332748,293.2178649902344,297.1499938964844,293.1499938964844,0.3445991277694702,-4769.8232421875,304.1563415527344,0.9447147846221924,0.4306287169456482,0.3023994565010071,293.2331848144531,297.1499938964844,293.1499938964844,0.4129613637924194,-7454.37548828125,304.13543701171875,0.9903501868247986,0.4979619085788727,0.4733497202396393,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220654204487,-3445.978759765625,303.1386108398437,0.4364778995513916,0.050000000745058,0.237077847123146,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430327475070953,0.8272839784622192,0.8272839784622192,1.0,1.0,-1.5870592594146729,0.6920468807220459,0.895012378692627,0.3205015063285827,0.0,0.0,0.6946390867233276,81.57676696777344,88.0,10.005694389343262,-18931.86328125,447.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.634765625,23400.0,0.0,0.0,0.4191674888134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718202352523804,0.971831440925598,-1.1234717931074556e-05,0.0,0.0004254017258062,0.0,0.0,132.30885314941406,0.0,0.0,0.0,0.5676210522651672,4.0,0.0,1.0
