time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886592790484428,-2079.2724609375,304.1601257324219,0.6553046107292175,0.1431882977485656,0.1317846626043319,293.4480285644531,297.1499938964844,293.1499938964844,0.1210456117987632,-2808.326904296875,304.18035888671875,0.714592456817627,0.1831181496381759,0.1777168363332748,293.2178649902344,297.1499938964844,293.1499938964844,0.3445991277694702,-4769.8232421875,304.1563415527344,0.9447147846221924,0.4306287169456482,0.3023994565010071,293.2331848144531,297.1499938964844,293.1499938964844,0.4129613637924194,-7454.37548828125,304.13543701171875,0.9903501868247986,0.4979619085788727,0.4733497202396393,293.2545471191406,297.1499938964844,293.1499938964844,0.0123220654204487,-3445.978759765625,303.1386108398437,0.4364778995513916,0.050000000745058,0.237077847123146,291.1067199707031,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084289550781,1.0,0.3430327475070953,0.8272839784622192,0.8272839784622192,1.0,1.0,-1.5870592594146729,0.6920468807220459,0.895012378692627,0.3205015063285827,0.0,0.0,0.6946390867233276,81.57676696777344,88.0,10.005694389343262,-18931.86328125,447.187255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4953918457031,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,24318.634765625,23400.0,0.0,0.0,0.4191674888134002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9718202352523804,0.971831440925598,-1.1234717931074556e-05,0.0,0.0004254017258062,0.0,0.0,132.30885314941406,0.0,0.0,0.0,0.5676210522651672,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868508145213127,-2045.818115234375,304.1597900390625,0.645785391330719,0.1405743658542633,0.1295565962791443,293.4485778808594,297.1499938964844,293.1499938964844,0.1151650547981262,-2698.48046875,304.1800537109375,0.6979801654815674,0.1754575669765472,0.1706232726573944,293.2181701660156,297.1499938964844,293.1499938964844,0.3433322310447693,-4756.1220703125,304.1564025878906,0.9336587190628052,0.4288462400436401,0.3012711703777313,293.2400207519531,297.1499938964844,293.1499938964844,0.4101977348327636,-7410.609375,304.1448059082031,0.9808306694030762,0.4944526255130768,0.4698296785354614,293.2568664550781,297.1499938964844,293.1499938964844,0.0122961169108748,-3446.36767578125,303.0948181152344,0.4310519695281982,0.050000000745058,0.2377510219812393,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0971374511719,1.0,0.3445519506931305,0.8424413800239563,0.8424413800239563,1.0,1.0,-1.5711032152175903,0.6860295534133911,0.8850736021995544,0.3179170489311218,0.0,0.0,0.7027918696403503,84.8630142211914,91.0,0.6857187747955322,-18697.08984375,446.9773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.35546875,23400.0,0.0,0.0,0.416176825761795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969575822353363,0.9695867896080016,-1.097435688279802e-05,0.0,0.0004223665455356,0.0,0.0,129.5615692138672,0.0,0.0,0.0,0.5782495141029358,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868508145213127,-2045.818115234375,304.1597900390625,0.645785391330719,0.1405743658542633,0.1295565962791443,293.4485778808594,297.1499938964844,293.1499938964844,0.1151650547981262,-2698.48046875,304.1800537109375,0.6979801654815674,0.1754575669765472,0.1706232726573944,293.2181701660156,297.1499938964844,293.1499938964844,0.3433322310447693,-4756.1220703125,304.1564025878906,0.9336587190628052,0.4288462400436401,0.3012711703777313,293.2400207519531,297.1499938964844,293.1499938964844,0.4101977348327636,-7410.609375,304.1448059082031,0.9808306694030762,0.4944526255130768,0.4698296785354614,293.2568664550781,297.1499938964844,293.1499938964844,0.0122961169108748,-3446.36767578125,303.0948181152344,0.4310519695281982,0.050000000745058,0.2377510219812393,291.0956115722656,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3543395996094,291.0971374511719,1.0,0.3445519506931305,0.8424413800239563,0.8424413800239563,1.0,1.0,-1.5711032152175903,0.6860295534133911,0.8850736021995544,0.3179170489311218,0.0,0.0,0.7027918696403503,84.8630142211914,91.0,0.6857187747955322,-18697.08984375,446.9773864746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2969055175781,309.6861267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23284.35546875,23400.0,0.0,0.0,0.416176825761795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.969575822353363,0.9695867896080016,-1.097435688279802e-05,0.0,0.0004223665455356,0.0,0.0,129.5615692138672,0.0,0.0,0.0,0.5782495141029358,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848424881696701,-2008.1610107421875,304.15985107421875,0.6373252272605896,0.1380555629730224,0.1273991018533706,293.44891357421875,297.1499938964844,293.1499938964844,0.1090236455202102,-2581.806884765625,304.1802673339844,0.6816187500953674,0.1678210496902465,0.1635357737541198,293.2185363769531,297.1499938964844,293.1499938964844,0.3410225510597229,-4730.1630859375,304.1580810546875,0.9235337972640992,0.4270461201667785,0.3001251518726349,293.242431640625,297.1499938964844,293.1499938964844,0.4069338738918304,-7360.556640625,304.15185546875,0.9719004034996032,0.4916809201240539,0.4672422111034393,293.25909423828125,297.1499938964844,293.1499938964844,0.012230385094881,-3436.930419921875,303.053466796875,0.4264382719993591,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460250496864319,0.859032154083252,0.859032154083252,1.0,1.0,-1.556283950805664,0.6804745197296143,0.8758094310760498,0.3155588209629059,0.0,0.0,0.7053191661834717,87.97134399414062,94.0,21.84669685363769,-18547.365234375,446.8956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.255859375,23400.0,0.0,0.0,0.4138177633285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799754619598388,0.979986608028412,-1.110401080950396e-05,0.0,0.0004199724062345,0.0,0.0,132.82473754882812,0.0,0.0,0.0,0.5826126337051392,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848424881696701,-2008.1610107421875,304.15985107421875,0.6373252272605896,0.1380555629730224,0.1273991018533706,293.44891357421875,297.1499938964844,293.1499938964844,0.1090236455202102,-2581.806884765625,304.1802673339844,0.6816187500953674,0.1678210496902465,0.1635357737541198,293.2185363769531,297.1499938964844,293.1499938964844,0.3410225510597229,-4730.1630859375,304.1580810546875,0.9235337972640992,0.4270461201667785,0.3001251518726349,293.242431640625,297.1499938964844,293.1499938964844,0.4069338738918304,-7360.556640625,304.15185546875,0.9719004034996032,0.4916809201240539,0.4672422111034393,293.25909423828125,297.1499938964844,293.1499938964844,0.012230385094881,-3436.930419921875,303.053466796875,0.4264382719993591,0.050000000745058,0.2383861094713211,291.1189880371094,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.3460250496864319,0.859032154083252,0.859032154083252,1.0,1.0,-1.556283950805664,0.6804745197296143,0.8758094310760498,0.3155588209629059,0.0,0.0,0.7053191661834717,87.97134399414062,94.0,21.84669685363769,-18547.365234375,446.8956604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11187744140625,309.58721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,23313.255859375,23400.0,0.0,0.0,0.4138177633285522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9799754619598388,0.979986608028412,-1.110401080950396e-05,0.0,0.0004199724062345,0.0,0.0,132.82473754882812,0.0,0.0,0.0,0.5826126337051392,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838876292109489,-1990.3265380859373,304.1598205566406,0.6333853602409363,0.1368399113416671,0.1263563632965088,293.4490051269531,297.1499938964844,293.1499938964844,0.1060187071561813,-2524.270751953125,304.18023681640625,0.6736304759979248,0.1640182137489318,0.1600032448768615,293.2186889648437,297.1499938964844,293.1499938964844,0.3399282395839691,-4717.9599609375,304.1585998535156,0.9187669157981871,0.4261442124843597,0.29954794049263,293.2429504394531,297.1499938964844,293.1499938964844,0.4054667353630066,-7338.48291015625,304.1541748046875,0.9675029516220092,0.4904066622257232,0.4660837948322296,293.2601623535156,297.1499938964844,293.1499938964844,0.0121991168707609,-3432.692138671875,303.0324401855469,0.4243397116661072,0.050000000745058,0.2386969625949859,291.12811279296875,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295166015625,1.0,0.3467548191547394,0.8643590211868286,0.8643590211868286,1.0,1.0,-1.5490806102752686,0.6775473356246948,0.871533215045929,0.3141863346099853,0.0,0.0,0.7058592438697815,89.49491882324219,94.0,23.879148483276367,-18461.947265625,446.8750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0298767089844,309.53790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,23340.603515625,22320.0,0.0,0.0,0.4127975404262543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9825312495231628,0.9825423955917358,-1.1140652532048987e-05,0.0,0.000418937037466,0.0,0.0,133.67652893066406,0.0,0.0,0.0,0.568749189376831,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830845460295677,-1975.6138916015625,304.15948486328125,0.6295941472053528,0.1356515288352966,0.1253387033939361,293.44903564453125,297.1499938964844,293.1499938964844,0.1032008975744247,-2470.332763671875,304.1798400878906,0.6658079624176025,0.1602281630039215,0.1564806997776031,293.2188415527344,297.1499938964844,293.1499938964844,0.3393519818782806,-4711.93994140625,304.1580505371094,0.9142083525657654,0.425246924161911,0.2989713251590729,293.24322509765625,297.1499938964844,293.1499938964844,0.4046368598937988,-7326.46484375,304.1549072265625,0.9631251692771912,0.4891766905784607,0.4649736583232879,293.2611999511719,297.1499938964844,293.1499938964844,0.0121851107105612,-3433.02783203125,303.0098571777344,0.4223542511463165,0.050000000745058,0.2390050739049911,291.12066650390625,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1187744140625,1.0,0.3474834263324737,0.8639962673187256,0.8639962673187256,1.0,1.0,-1.541974663734436,0.6741872429847717,0.8677873611450195,0.312360405921936,0.0,0.0,0.7083581686019897,91.00621795654295,97.0,-3.04202938079834,-18286.369140625,446.86761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9715270996094,309.4503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,22475.46484375,22320.0,0.0,0.0,0.4116834700107574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668652415275574,0.9668759703636168,-1.075955242413329e-05,0.0,0.0004178063827566,0.0,0.0,127.13241577148438,0.0,0.0,0.0,0.5738876461982727,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812515914440155,-1941.4306640625,304.1593933105469,0.6223076581954956,0.1333463788032531,0.1233702227473259,293.4488220214844,297.1499938964844,293.1499938964844,0.0973131731152534,-2355.865478515625,304.1797180175781,0.6507714986801147,0.1526897847652435,0.1494724750518798,293.21905517578125,297.1499938964844,293.1499938964844,0.337099939584732,-4686.7216796875,304.1591796875,0.9057856798171996,0.4234583973884582,0.2978264093399048,293.2433166503906,297.1499938964844,293.1499938964844,0.4017133116722107,-7283.01953125,304.158203125,0.9544151425361632,0.4867934286594391,0.4628475904464721,293.2631530761719,297.1499938964844,293.1499938964844,0.012119916267693,-3423.679931640625,302.967529296875,0.4186714887619018,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.348943144083023,0.8632706999778748,0.8632706999778748,1.0,1.0,-1.5280039310455322,0.667585551738739,0.8604183793067932,0.3087745904922485,0.0,0.0,0.7091094255447388,94.00594329833984,100.0,28.29887962341309,-18142.05078125,446.89739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.474609375,22320.0,0.0,0.0,0.4095071256160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970962405204773,0.9709731936454772,-1.0772714631457347e-05,0.0,0.0004155976639594,0.0,0.0,128.06704711914062,0.0,0.0,0.0,0.5751001834869385,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812515914440155,-1941.4306640625,304.1593933105469,0.6223076581954956,0.1333463788032531,0.1233702227473259,293.4488220214844,297.1499938964844,293.1499938964844,0.0973131731152534,-2355.865478515625,304.1797180175781,0.6507714986801147,0.1526897847652435,0.1494724750518798,293.21905517578125,297.1499938964844,293.1499938964844,0.337099939584732,-4686.7216796875,304.1591796875,0.9057856798171996,0.4234583973884582,0.2978264093399048,293.2433166503906,297.1499938964844,293.1499938964844,0.4017133116722107,-7283.01953125,304.158203125,0.9544151425361632,0.4867934286594391,0.4628475904464721,293.2631530761719,297.1499938964844,293.1499938964844,0.012119916267693,-3423.679931640625,302.967529296875,0.4186714887619018,0.050000000745058,0.2396157383918762,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.348943144083023,0.8632706999778748,0.8632706999778748,1.0,1.0,-1.5280039310455322,0.667585551738739,0.8604183793067932,0.3087745904922485,0.0,0.0,0.7091094255447388,94.00594329833984,100.0,28.29887962341309,-18142.05078125,446.89739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8796081542969,309.4133605957031,278.1499938964844,0.0,18000.0,313.1499938964844,22320.474609375,22320.0,0.0,0.0,0.4095071256160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970962405204773,0.9709731936454772,-1.0772714631457347e-05,0.0,0.0004155976639594,0.0,0.0,128.06704711914062,0.0,0.0,0.0,0.5751001834869385,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.0794330090284347,-1907.5382080078125,304.1592712402344,0.6151425838470459,0.1311304271221161,0.1214812770485878,293.4483642578125,297.1499938964844,293.1499938964844,0.0914767980575561,-2241.343017578125,304.1795349121094,0.6365996599197388,0.1452114582061767,0.1425174325704574,293.21929931640625,297.1499938964844,293.1499938964844,0.3346089720726013,-4658.818359375,304.1602478027344,0.8982427716255188,0.4216588735580444,0.2966733574867248,293.24322509765625,297.1499938964844,293.1499938964844,0.3985178172588348,-7235.96728515625,304.1607360839844,0.9457457065582277,0.4844501912593841,0.4607681632041931,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449196547269,-3411.98388671875,302.9258117675781,0.4153028726577759,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504094183444977,0.8625450730323792,0.8625450730323792,1.0,1.0,-1.5142347812652588,0.6610855460166931,0.8531491756439209,0.3052456676959991,0.0,0.0,0.7046719193458557,96.99346160888672,103.0,34.703704833984375,-17954.9296875,446.9665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187866210937,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.818359375,21240.0,0.0,0.0,0.407331258058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637152552604676,0.9637259840965272,-1.070732560037868e-05,0.0,0.0004133894399274,0.0,0.0,126.0490951538086,0.0,0.0,0.0,0.5569988489151001,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.0794330090284347,-1907.5382080078125,304.1592712402344,0.6151425838470459,0.1311304271221161,0.1214812770485878,293.4483642578125,297.1499938964844,293.1499938964844,0.0914767980575561,-2241.343017578125,304.1795349121094,0.6365996599197388,0.1452114582061767,0.1425174325704574,293.21929931640625,297.1499938964844,293.1499938964844,0.3346089720726013,-4658.818359375,304.1602478027344,0.8982427716255188,0.4216588735580444,0.2966733574867248,293.24322509765625,297.1499938964844,293.1499938964844,0.3985178172588348,-7235.96728515625,304.1607360839844,0.9457457065582277,0.4844501912593841,0.4607681632041931,293.2650146484375,297.1499938964844,293.1499938964844,0.0120449196547269,-3411.98388671875,302.9258117675781,0.4153028726577759,0.050000000745058,0.2402229160070419,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.17022705078125,1.0,0.3504094183444977,0.8625450730323792,0.8625450730323792,1.0,1.0,-1.5142347812652588,0.6610855460166931,0.8531491756439209,0.3052456676959991,0.0,0.0,0.7046719193458557,96.99346160888672,103.0,34.703704833984375,-17954.9296875,446.9665222167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8187866210937,309.3659362792969,278.1499938964844,0.0,18000.0,313.1499938964844,22407.818359375,21240.0,0.0,0.0,0.407331258058548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9637152552604676,0.9637259840965272,-1.070732560037868e-05,0.0,0.0004133894399274,0.0,0.0,126.0490951538086,0.0,0.0,0.0,0.5569988489151001,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779392942786216,-1880.279052734375,304.15869140625,0.6078290343284607,0.1290128231048584,0.119678720831871,293.4476318359375,297.1499938964844,293.1499938964844,0.0859881490468978,-2134.108642578125,304.1788635253906,0.622967004776001,0.1378033906221389,0.1356244385242462,293.21942138671875,297.1499938964844,293.1499938964844,0.3331580758094787,-4643.2763671875,304.1593017578125,0.8910961747169495,0.4198779463768005,0.2955274879932403,293.24285888671875,297.1499938964844,293.1499938964844,0.3965556621551513,-7208.2099609375,304.1604919433594,0.9372119903564452,0.4821614623069763,0.4587341845035553,293.26678466796875,297.1499938964844,293.1499938964844,0.012005784548819,-3409.6240234375,302.88037109375,0.4121970236301422,0.050000000745058,0.2408269196748733,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.351886510848999,0.8618813157081604,0.8618813157081604,1.0,1.0,-1.50070321559906,0.6547082662582397,0.8459949493408203,0.3017871975898742,0.0,0.0,0.7038708925247192,99.97106170654295,106.0,10.680756568908691,-17700.76171875,447.0996398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045958220958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937149703502655,0.9371598958969116,-1.0166747415496502e-05,0.0,0.0004106133128516,0.0,0.0,116.26317596435548,0.0,0.0,0.0,0.5569509863853455,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779392942786216,-1880.279052734375,304.15869140625,0.6078290343284607,0.1290128231048584,0.119678720831871,293.4476318359375,297.1499938964844,293.1499938964844,0.0859881490468978,-2134.108642578125,304.1788635253906,0.622967004776001,0.1378033906221389,0.1356244385242462,293.21942138671875,297.1499938964844,293.1499938964844,0.3331580758094787,-4643.2763671875,304.1593017578125,0.8910961747169495,0.4198779463768005,0.2955274879932403,293.24285888671875,297.1499938964844,293.1499938964844,0.3965556621551513,-7208.2099609375,304.1604919433594,0.9372119903564452,0.4821614623069763,0.4587341845035553,293.26678466796875,297.1499938964844,293.1499938964844,0.012005784548819,-3409.6240234375,302.88037109375,0.4121970236301422,0.050000000745058,0.2408269196748733,291.16064453125,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.351886510848999,0.8618813157081604,0.8618813157081604,1.0,1.0,-1.50070321559906,0.6547082662582397,0.8459949493408203,0.3017871975898742,0.0,0.0,0.7038708925247192,99.97106170654295,106.0,10.680756568908691,-17700.76171875,447.0996398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8249206542969,309.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,21373.40234375,21240.0,0.0,0.0,0.4045958220958709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.937149703502655,0.9371598958969116,-1.0166747415496502e-05,0.0,0.0004106133128516,0.0,0.0,116.26317596435548,0.0,0.0,0.0,0.5569509863853455,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762633010745048,-1849.25341796875,304.1585998535156,0.6005410552024841,0.1269791424274444,0.1179549247026443,293.44659423828125,297.1499938964844,293.1499938964844,0.0802736580371856,-2022.4573974609373,304.17877197265625,0.6085188984870911,0.1304737031459808,0.1288023889064788,293.21954345703125,297.1499938964844,293.1499938964844,0.3307166695594787,-4615.8779296875,304.1602478027344,0.8842638731002808,0.4180942177772522,0.2943860292434692,293.242431640625,297.1499938964844,293.1499938964844,0.393432468175888,-7162.4833984375,304.16217041015625,0.9288941621780396,0.4798952341079712,0.4567328989505768,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304507970809,-3397.747314453125,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533767759799957,0.8612175583839417,0.8612175583839417,1.0,1.0,-1.4873937368392944,0.6484415531158447,0.8389522433280945,0.2983922064304352,0.0,0.0,0.6969462037086487,102.94510650634766,109.0,28.97246742248535,-17531.291015625,447.3027648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.84375,21240.0,0.0,0.0,0.4016172289848327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244341254234314,0.9244441390037536,-1.002830595098203e-05,0.0,0.0004075904435012,0.0,0.0,112.73065185546876,0.0,0.0,0.0,0.551254153251648,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762633010745048,-1849.25341796875,304.1585998535156,0.6005410552024841,0.1269791424274444,0.1179549247026443,293.44659423828125,297.1499938964844,293.1499938964844,0.0802736580371856,-2022.4573974609373,304.17877197265625,0.6085188984870911,0.1304737031459808,0.1288023889064788,293.21954345703125,297.1499938964844,293.1499938964844,0.3307166695594787,-4615.8779296875,304.1602478027344,0.8842638731002808,0.4180942177772522,0.2943860292434692,293.242431640625,297.1499938964844,293.1499938964844,0.393432468175888,-7162.4833984375,304.16217041015625,0.9288941621780396,0.4798952341079712,0.4567328989505768,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304507970809,-3397.747314453125,302.838134765625,0.4093025922775268,0.050000000745058,0.2414290308952331,291.1881103515625,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533767759799957,0.8612175583839417,0.8612175583839417,1.0,1.0,-1.4873937368392944,0.6484415531158447,0.8389522433280945,0.2983922064304352,0.0,0.0,0.6969462037086487,102.94510650634766,109.0,28.97246742248535,-17531.291015625,447.3027648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8486328125,309.3166809082031,278.1499938964844,0.0,18000.0,313.1499938964844,21396.84375,21240.0,0.0,0.0,0.4016172289848327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9244341254234314,0.9244441390037536,-1.002830595098203e-05,0.0,0.0004075904435012,0.0,0.0,112.73065185546876,0.0,0.0,0.0,0.551254153251648,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754687115550041,-1834.6326904296875,304.1584777832031,0.5969337224960327,0.1259915679693222,0.1171195209026336,293.4459533691406,297.1499938964844,293.1499938964844,0.0774482116103172,-1967.7366943359373,304.1786804199219,0.6006845831871033,0.1268421858549118,0.1254210919141769,293.2196044921875,297.1499938964844,293.1499938964844,0.3295782804489136,-4603.1845703125,304.16046142578125,0.8809555172920227,0.4172011017799377,0.2938130795955658,293.2422180175781,297.1499938964844,293.1499938964844,0.3919696509838104,-7141.2353515625,304.16259765625,0.9248404502868652,0.4787683188915252,0.4557364583015442,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957459926605,-3392.566650390625,302.816650390625,0.407920092344284,0.050000000745058,0.241729736328125,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.20050048828125,1.0,0.354126513004303,0.8608856797218323,0.8608856797218323,1.0,1.0,-1.4808084964752195,0.6453430652618408,0.8354654908180237,0.2967148125171661,0.0,0.0,0.6925904750823975,104.43245697021484,109.0,28.63964080810547,-17433.9609375,447.4266052246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.86834716796875,309.3153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,21428.068359375,20160.0,0.0,0.0,0.4000039994716644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9150043725967408,0.9150142669677734,-9.930037776939573e-06,0.0,0.0004059532075189,0.0,0.0,110.18913269042967,0.0,0.0,0.0,0.5322163105010986,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748448818922042,-1823.49560546875,304.1580505371094,0.593356192111969,0.1250236928462982,0.1163014099001884,293.4452209472656,297.1499938964844,293.1499938964844,0.0747823864221572,-1916.812744140625,304.17828369140625,0.5925999879837036,0.123237058520317,0.1220625713467598,293.2196350097656,297.1499938964844,293.1499938964844,0.3290860950946808,-4598.232421875,304.159423828125,0.8777218461036682,0.4163133800029754,0.2932413518428802,293.241943359375,297.1499938964844,293.1499938964844,0.3912706077098846,-7131.91943359375,304.1615600585937,0.920880913734436,0.4776522219181061,0.4547463953495025,293.27001953125,297.1499938964844,293.1499938964844,0.0118817761540412,-3393.145751953125,302.7929077148437,0.4065750539302826,0.050000000745058,0.2420300394296646,291.1888427734375,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.1856384277344,1.0,0.3548794686794281,0.8605724573135376,0.8605724573135376,1.0,1.0,-1.4742801189422607,0.642274022102356,0.8320060968399048,0.2950548529624939,0.0,0.0,0.6907588839530945,105.91932678222656,112.0,-8.195505142211914,-17244.8125,447.5690307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9080810546875,309.2653503417969,278.1499938964844,0.0,18000.0,313.1499938964844,20560.591796875,20160.0,0.0,0.0,0.3981336951255798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8875565528869629,0.8875659704208374,-9.433413652004674e-06,0.0,0.0004040550848003,0.0,0.0,101.29299926757812,0.0,0.0,0.0,0.532161295413971,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.073415033519268,-1797.4603271484375,304.15777587890625,0.5863082408905029,0.1231458485126495,0.1147177964448928,293.4435729980469,297.1499938964844,293.1499938964844,0.0692144781351089,-1811.18798828125,304.1781616210937,0.5757782459259033,0.1160919591784477,0.1154122352600097,293.2196350097656,297.1499938964844,293.1499938964844,0.327220618724823,-4577.55615234375,304.15948486328125,0.8714840412139893,0.4145502150058746,0.2921106815338135,293.2413330078125,297.1499938964844,293.1499938964844,0.3888473212718963,-7096.94580078125,304.1618347167969,0.9133181571960448,0.4754484891891479,0.4527995586395263,293.271484375,297.1499938964844,293.1499938964844,0.0118261994794011,-3386.212158203125,302.7479858398437,0.4039797186851501,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563961982727051,0.859946072101593,0.859946072101593,1.0,1.0,-1.4614201784133911,0.6362322568893433,0.8251878619194031,0.291791021823883,0.0,0.0,0.6850875020027161,108.89094543457033,115.0,15.882061004638672,-17098.25,447.9216918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.267578125,20160.0,0.0,0.0,0.3940763771533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733246922492981,0.8733339309692383,-9.231633157469332e-06,0.0,0.0003999374457634,0.0,0.0,97.2763671875,0.0,0.0,0.0,0.5253790020942688,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.073415033519268,-1797.4603271484375,304.15777587890625,0.5863082408905029,0.1231458485126495,0.1147177964448928,293.4435729980469,297.1499938964844,293.1499938964844,0.0692144781351089,-1811.18798828125,304.1781616210937,0.5757782459259033,0.1160919591784477,0.1154122352600097,293.2196350097656,297.1499938964844,293.1499938964844,0.327220618724823,-4577.55615234375,304.15948486328125,0.8714840412139893,0.4145502150058746,0.2921106815338135,293.2413330078125,297.1499938964844,293.1499938964844,0.3888473212718963,-7096.94580078125,304.1618347167969,0.9133181571960448,0.4754484891891479,0.4527995586395263,293.271484375,297.1499938964844,293.1499938964844,0.0118261994794011,-3386.212158203125,302.7479858398437,0.4039797186851501,0.050000000745058,0.242629274725914,291.19488525390625,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563961982727051,0.859946072101593,0.859946072101593,1.0,1.0,-1.4614201784133911,0.6362322568893433,0.8251878619194031,0.291791021823883,0.0,0.0,0.6850875020027161,108.89094543457033,115.0,15.882061004638672,-17098.25,447.9216918945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931030273437,309.314697265625,278.1499938964844,0.0,18000.0,313.1499938964844,20341.267578125,20160.0,0.0,0.0,0.3940763771533966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733246922492981,0.8733339309692383,-9.231633157469332e-06,0.0,0.0003999374457634,0.0,0.0,97.2763671875,0.0,0.0,0.0,0.5253790020942688,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.071975901722908,-1771.2470703125,304.1575622558594,0.5794079303741455,0.1213420629501342,0.1132009774446487,293.4417419433594,297.1499938964844,293.1499938964844,0.0635450854897499,-1705.64990234375,304.17822265625,0.5582889914512634,0.1090235263109207,0.1088348552584648,293.2196960449219,297.1499938964844,293.1499938964844,0.3250817060470581,-4553.66259765625,304.15985107421875,0.8655046224594116,0.41277676820755,0.2909742891788482,293.2407531738281,297.1499938964844,293.1499938964844,0.3861112296581268,-7057.22265625,304.16241455078125,0.906290888786316,0.473249077796936,0.450859785079956,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593649774789,-3376.44482421875,302.7041931152344,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579241931438446,0.8593196868896484,0.8593196868896484,1.0,1.0,-1.4487297534942627,0.6302751898765564,0.8184545040130615,0.2885784208774566,0.0,0.0,0.6753379106521606,111.86798858642578,118.0,19.64825820922852,-16907.326171875,448.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.2421875,19080.0,0.0,0.0,0.3897409439086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519741892814636,0.8519832491874695,-9.017438969749492e-06,0.0,0.0003955374995712,0.0,0.0,92.10397338867188,0.0,0.0,0.0,0.5013173222541809,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.071975901722908,-1771.2470703125,304.1575622558594,0.5794079303741455,0.1213420629501342,0.1132009774446487,293.4417419433594,297.1499938964844,293.1499938964844,0.0635450854897499,-1705.64990234375,304.17822265625,0.5582889914512634,0.1090235263109207,0.1088348552584648,293.2196960449219,297.1499938964844,293.1499938964844,0.3250817060470581,-4553.66259765625,304.15985107421875,0.8655046224594116,0.41277676820755,0.2909742891788482,293.2407531738281,297.1499938964844,293.1499938964844,0.3861112296581268,-7057.22265625,304.16241455078125,0.906290888786316,0.473249077796936,0.450859785079956,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593649774789,-3376.44482421875,302.7041931152344,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130432128906,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.2140808105469,1.0,0.3579241931438446,0.8593196868896484,0.8593196868896484,1.0,1.0,-1.4487297534942627,0.6302751898765564,0.8184545040130615,0.2885784208774566,0.0,0.0,0.6753379106521606,111.86798858642578,118.0,19.64825820922852,-16907.326171875,448.332763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07342529296875,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.2421875,19080.0,0.0,0.0,0.3897409439086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8519741892814636,0.8519832491874695,-9.017438969749492e-06,0.0,0.0003955374995712,0.0,0.0,92.10397338867188,0.0,0.0,0.0,0.5013173222541809,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708693042397499,-1751.7261962890625,304.15692138671875,0.5726910829544067,0.1196145489811897,0.1117517799139022,293.4397277832031,297.1499938964844,293.1499938964844,0.0580767318606376,-1606.698974609375,304.1779479980469,0.5405716896057129,0.1020390912890434,0.1023334860801696,293.2196350097656,297.1499938964844,293.1499938964844,0.3241245746612549,-4543.84033203125,304.1582336425781,0.8597941398620605,0.4110227227210998,0.2898455858230591,293.2400817871094,297.1499938964844,293.1499938964844,0.3847807049751282,-7039.28515625,304.1605529785156,0.8999000787734985,0.4710865914821625,0.4489457309246063,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317857220768,-3377.391845703125,302.65533447265625,0.3990292251110077,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594628274440765,0.858726441860199,0.858726441860199,1.0,1.0,-1.4362505674362185,0.624424397945404,0.8118261694908142,0.2854300737380981,0.0,0.0,0.6717514395713806,114.8453140258789,121.0,-8.864913940429688,-16646.859375,448.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.220703125,19080.0,0.0,0.0,0.3847059905529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170605897903442,0.8170689940452576,-8.41707515064627e-06,0.0,0.0003904276818502,0.0,0.0,82.15351104736328,0.0,0.0,0.0,0.4975448846817016,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708693042397499,-1751.7261962890625,304.15692138671875,0.5726910829544067,0.1196145489811897,0.1117517799139022,293.4397277832031,297.1499938964844,293.1499938964844,0.0580767318606376,-1606.698974609375,304.1779479980469,0.5405716896057129,0.1020390912890434,0.1023334860801696,293.2196350097656,297.1499938964844,293.1499938964844,0.3241245746612549,-4543.84033203125,304.1582336425781,0.8597941398620605,0.4110227227210998,0.2898455858230591,293.2400817871094,297.1499938964844,293.1499938964844,0.3847807049751282,-7039.28515625,304.1605529785156,0.8999000787734985,0.4710865914821625,0.4489457309246063,293.2742004394531,297.1499938964844,293.1499938964844,0.0117317857220768,-3377.391845703125,302.65533447265625,0.3990292251110077,0.050000000745058,0.2438267171382904,291.18927001953125,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594628274440765,0.858726441860199,0.858726441860199,1.0,1.0,-1.4362505674362185,0.624424397945404,0.8118261694908142,0.2854300737380981,0.0,0.0,0.6717514395713806,114.8453140258789,121.0,-8.864913940429688,-16646.859375,448.8109130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.18524169921875,309.31640625,278.1499938964844,0.0,18000.0,313.1499938964844,19293.220703125,19080.0,0.0,0.0,0.3847059905529022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170605897903442,0.8170689940452576,-8.41707515064627e-06,0.0,0.0003904276818502,0.0,0.0,82.15351104736328,0.0,0.0,0.0,0.4975448846817016,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.069543071091175,-1727.74560546875,304.15679931640625,0.56618332862854,0.1179607436060905,0.110369473695755,293.4375305175781,297.1499938964844,293.1499938964844,0.0523038692772388,-1503.9974365234375,304.1782531738281,0.523210883140564,0.0951478630304336,0.0959172993898391,293.2196044921875,297.1499938964844,293.1499938964844,0.3220447897911072,-4520.44775390625,304.158935546875,0.8543384075164795,0.4092647731304168,0.2887213230133056,293.23944091796875,297.1499938964844,293.1499938964844,0.3821434080600738,-7000.75048828125,304.1614074707031,0.8938030004501343,0.4689341783523559,0.4470526278018951,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649661213159,-3367.495849609375,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610138297080993,0.8581331968307495,0.8581331968307495,1.0,1.0,-1.423982858657837,0.6186767816543579,0.8053060173988342,0.2823449969291687,0.0,0.0,0.6630923748016357,117.8207015991211,124.0,12.77430820465088,-16480.517578125,449.3494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.79296875,19080.0,0.0,0.0,0.3795075118541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998197674751282,0.7998279929161072,-8.24340258986922e-06,0.0,0.0003851518849842,0.0,0.0,78.35090637207031,0.0,0.0,0.0,0.4900564551353454,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.069543071091175,-1727.74560546875,304.15679931640625,0.56618332862854,0.1179607436060905,0.110369473695755,293.4375305175781,297.1499938964844,293.1499938964844,0.0523038692772388,-1503.9974365234375,304.1782531738281,0.523210883140564,0.0951478630304336,0.0959172993898391,293.2196044921875,297.1499938964844,293.1499938964844,0.3220447897911072,-4520.44775390625,304.158935546875,0.8543384075164795,0.4092647731304168,0.2887213230133056,293.23944091796875,297.1499938964844,293.1499938964844,0.3821434080600738,-7000.75048828125,304.1614074707031,0.8938030004501343,0.4689341783523559,0.4470526278018951,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649661213159,-3367.495849609375,302.61102294921875,0.3966169655323028,0.050000000745058,0.244423434138298,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610138297080993,0.8581331968307495,0.8581331968307495,1.0,1.0,-1.423982858657837,0.6186767816543579,0.8053060173988342,0.2823449969291687,0.0,0.0,0.6630923748016357,117.8207015991211,124.0,12.77430820465088,-16480.517578125,449.3494567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726745605469,309.3492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,19273.79296875,19080.0,0.0,0.0,0.3795075118541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7998197674751282,0.7998279929161072,-8.24340258986922e-06,0.0,0.0003851518849842,0.0,0.0,78.35090637207031,0.0,0.0,0.0,0.4900564551353454,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689232870936393,-1716.628662109375,304.1567077636719,0.5630065202713013,0.1171498447656631,0.1097001656889915,293.43634033203125,297.1499938964844,293.1499938964844,0.0494292043149471,-1453.7249755859375,304.1783447265625,0.5148501992225647,0.0917405635118484,0.0927442237734794,293.2196044921875,297.1499938964844,293.1499938964844,0.321106344461441,-4509.98876953125,304.1590270996094,0.8516950011253357,0.4083839654922485,0.2881563901901245,293.2391357421875,297.1499938964844,293.1499938964844,0.3809477090835571,-6983.439453125,304.1615295410156,0.8908276557922363,0.467860460281372,0.4461062550544739,293.27606201171875,297.1499938964844,293.1499938964844,0.0116348071023821,-3363.464599609375,302.5883178710937,0.3954128921031952,0.050000000745058,0.2447215169668197,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2119140625,1.0,0.3617936670780182,0.8578365445137024,0.8578365445137024,1.0,1.0,-1.417913794517517,0.6158348917961121,0.802078902721405,0.2808225750923157,0.0,0.0,0.6584942936897278,119.30876922607422,124.0,12.073760032653809,-16383.283203125,449.6357727050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3097839355469,309.3514099121094,278.1499938964844,0.0,18000.0,313.1499938964844,19283.451171875,18000.0,0.0,0.0,0.3768527209758758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894822359085083,0.7894903421401978,-8.145818355842493e-06,0.0,0.0003824576269835,0.0,0.0,76.16869354248047,0.0,0.0,0.0,0.4707673490047455,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.0684583410620689,-1708.6595458984375,304.15631103515625,0.5598273277282715,0.1163128986954689,0.1090195104479789,293.43505859375,297.1499938964844,293.1499938964844,0.0466903485357761,-1406.5992431640625,304.1781616210937,0.5067654848098755,0.0883607342839241,0.0895957872271537,293.2195739746094,297.1499938964844,293.1499938964844,0.3208656311035156,-4507.93603515625,304.15777587890625,0.8491058945655823,0.4075084924697876,0.2875927090644836,293.2388000488281,297.1499938964844,293.1499938964844,0.3805759847164154,-6979.05810546875,304.1600646972656,0.8879014253616333,0.4667961597442627,0.4451646506786346,293.27667236328125,297.1499938964844,293.1499938964844,0.0116263944655656,-3365.74609375,302.5627746582031,0.3942042887210846,0.050000000745058,0.2450197488069534,291.1932983398437,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.3625757694244385,0.8575587868690491,0.8575587868690491,1.0,1.0,-1.4118680953979492,0.6130062937736511,0.7988618612289429,0.2793100774288177,0.0,0.0,0.6571271419525146,120.7986068725586,112.0,-29.77004814147949,-16185.0234375,449.9261169433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3593444824219,309.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18391.908203125,18000.0,0.0,0.0,0.373989999294281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629913687705994,0.7629990577697754,-7.69445705373073e-06,0.0,0.0003795523080043,0.0,0.0,69.35128021240234,0.0,0.0,0.0,0.4710243642330169,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670939907431602,-1684.40625,304.1565246582031,0.5583356022834778,0.1146747544407844,0.1074676662683487,293.4321594238281,297.1499938964844,293.1499938964844,0.0408488623797893,-1306.3878173828125,304.17852783203125,0.494831919670105,0.0817251726984977,0.0832081586122512,293.2192687988281,297.1499938964844,293.1499938964844,0.3191440403461456,-4488.71728515625,304.1581726074219,0.8500803112983704,0.4058035314083099,0.2863504290580749,293.2379455566406,297.1499938964844,293.1499938964844,0.3784128129482269,-6947.65234375,304.16046142578125,0.8889139890670776,0.4647220373153686,0.4431364238262176,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125123411417,-3348.205810546875,302.5160217285156,0.39547860622406,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.359012097120285,0.8570032119750977,0.8570032119750977,1.0,1.0,-1.398035764694214,0.6065447330474854,0.7914910912513733,0.2758663892745971,0.0,0.0,0.6530518531799316,118.89261627197266,100.0,5.362460136413574,-16045.8994140625,437.8963012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.603515625,18000.0,0.0,0.0,0.3681884706020355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752662181854248,0.7526697516441345,-7.542557341366773e-06,0.0,0.0003736644866876,0.0,0.0,66.94802856445312,0.0,0.0,0.0,0.4658789932727813,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670939907431602,-1684.40625,304.1565246582031,0.5583356022834778,0.1146747544407844,0.1074676662683487,293.4321594238281,297.1499938964844,293.1499938964844,0.0408488623797893,-1306.3878173828125,304.17852783203125,0.494831919670105,0.0817251726984977,0.0832081586122512,293.2192687988281,297.1499938964844,293.1499938964844,0.3191440403461456,-4488.71728515625,304.1581726074219,0.8500803112983704,0.4058035314083099,0.2863504290580749,293.2379455566406,297.1499938964844,293.1499938964844,0.3784128129482269,-6947.65234375,304.16046142578125,0.8889139890670776,0.4647220373153686,0.4431364238262176,293.2776184082031,297.1499938964844,293.1499938964844,0.0115125123411417,-3348.205810546875,302.5160217285156,0.39547860622406,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.359012097120285,0.8570032119750977,0.8570032119750977,1.0,1.0,-1.398035764694214,0.6065447330474854,0.7914910912513733,0.2758663892745971,0.0,0.0,0.6530518531799316,118.89261627197266,100.0,5.362460136413574,-16045.8994140625,437.8963012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4383544921875,309.3439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18140.603515625,18000.0,0.0,0.0,0.3681884706020355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.752662181854248,0.7526697516441345,-7.542557341366773e-06,0.0,0.0003736644866876,0.0,0.0,66.94802856445312,0.0,0.0,0.0,0.4658789932727813,4.0,0.0,1.0
