time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656068325042724,-1657.9150390625,304.1568298339844,0.5607337355613708,0.1131855100393295,0.1059003323316574,293.4285888671875,297.1499938964844,293.1499938964844,0.0349917449057102,-1205.5323486328125,304.17877197265625,0.4853294193744659,0.0753022953867912,0.0768739059567451,293.21875,297.1499938964844,293.1499938964844,0.3168961405754089,-4463.32421875,304.1591796875,0.8557448983192444,0.4041560590267181,0.285045713186264,293.2369079589844,297.1499938964844,293.1499938964844,0.3756424188613891,-6906.97265625,304.1615600585937,0.8951201438903809,0.4627062976360321,0.4410257637500763,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386595621705,-3317.683837890625,302.4726257324219,0.3993823826313019,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523145914077759,0.856447696685791,0.856447696685791,1.0,1.0,-1.383293390274048,0.5996715426445007,0.7836218476295471,0.2722019255161285,0.0,0.0,0.6444317698478699,113.50179290771484,88.0,13.98582935333252,-15837.525390625,417.3665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.362448513507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351887822151184,0.7351961731910706,-7.392507995973574e-06,0.0,0.0003678391512949,0.0,0.0,63.69950485229492,0.0,0.0,0.0,0.4587380588054657,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656068325042724,-1657.9150390625,304.1568298339844,0.5607337355613708,0.1131855100393295,0.1059003323316574,293.4285888671875,297.1499938964844,293.1499938964844,0.0349917449057102,-1205.5323486328125,304.17877197265625,0.4853294193744659,0.0753022953867912,0.0768739059567451,293.21875,297.1499938964844,293.1499938964844,0.3168961405754089,-4463.32421875,304.1591796875,0.8557448983192444,0.4041560590267181,0.285045713186264,293.2369079589844,297.1499938964844,293.1499938964844,0.3756424188613891,-6906.97265625,304.1615600585937,0.8951201438903809,0.4627062976360321,0.4410257637500763,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386595621705,-3317.683837890625,302.4726257324219,0.3993823826313019,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523145914077759,0.856447696685791,0.856447696685791,1.0,1.0,-1.383293390274048,0.5996715426445007,0.7836218476295471,0.2722019255161285,0.0,0.0,0.6444317698478699,113.50179290771484,88.0,13.98582935333252,-15837.525390625,417.3665466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,309.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18175.19140625,18000.0,0.0,0.0,0.362448513507843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351887822151184,0.7351961731910706,-7.392507995973574e-06,0.0,0.0003678391512949,0.0,0.0,63.69950485229492,0.0,0.0,0.0,0.4587380588054657,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642234906554222,-1633.5283203125,304.1568298339844,0.566152036190033,0.1118593662977218,0.1043998301029205,293.4242858886719,297.1499938964844,293.1499938964844,0.0294635649770498,-1107.328125,304.1783752441406,0.4766571521759033,0.0691175162792205,0.0706749781966209,293.2179260253906,297.1499938964844,293.1499938964844,0.3148446977138519,-4440.3515625,304.1595153808594,0.8650980591773987,0.4025785028934479,0.2837268412113189,293.235595703125,297.1499938964844,293.1499938964844,0.3731082081794739,-6870.0849609375,304.16192626953125,0.9052987694740297,0.4607653617858886,0.4388993680477142,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501161009073,-3284.39501953125,302.4293212890625,0.4050562977790832,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434722423553467,0.8559473156929016,0.8559473156929016,1.0,1.0,-1.3682821989059448,0.5926854014396667,0.7755967974662781,0.2684909403324127,0.0,0.0,0.6355037689208984,105.99555206298828,76.0,10.058235168457031,-15609.9072265625,392.1493835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.3566534519195556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161607146263123,0.7161679267883301,-7.227307378343539e-06,0.0,0.0003619579074438,0.0,0.0,60.25994110107422,0.0,0.0,0.0,0.4510165750980377,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642234906554222,-1633.5283203125,304.1568298339844,0.566152036190033,0.1118593662977218,0.1043998301029205,293.4242858886719,297.1499938964844,293.1499938964844,0.0294635649770498,-1107.328125,304.1783752441406,0.4766571521759033,0.0691175162792205,0.0706749781966209,293.2179260253906,297.1499938964844,293.1499938964844,0.3148446977138519,-4440.3515625,304.1595153808594,0.8650980591773987,0.4025785028934479,0.2837268412113189,293.235595703125,297.1499938964844,293.1499938964844,0.3731082081794739,-6870.0849609375,304.16192626953125,0.9052987694740297,0.4607653617858886,0.4388993680477142,293.2782287597656,297.1499938964844,293.1499938964844,0.0111501161009073,-3284.39501953125,302.4293212890625,0.4050562977790832,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434722423553467,0.8559473156929016,0.8559473156929016,1.0,1.0,-1.3682821989059448,0.5926854014396667,0.7755967974662781,0.2684909403324127,0.0,0.0,0.6355037689208984,105.99555206298828,76.0,10.058235168457031,-15609.9072265625,392.1493835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5238647460937,309.3157653808594,278.1499938964844,0.0,18000.0,313.1499938964844,18186.244140625,18000.0,0.0,0.0,0.3566534519195556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7161607146263123,0.7161679267883301,-7.227307378343539e-06,0.0,0.0003619579074438,0.0,0.0,60.25994110107422,0.0,0.0,0.0,0.4510165750980377,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629475638270378,-1611.233642578125,304.1566772460937,0.5742683410644531,0.1106884554028511,0.102990835905075,293.4190979003906,297.1499938964844,293.1499938964844,0.0245279446244239,-1013.3765869140624,304.17706298828125,0.4679480493068695,0.0632161051034927,0.0646758899092674,293.2169189453125,297.1499938964844,293.1499938964844,0.3129430115222931,-4419.1767578125,304.1595153808594,0.8779635429382324,0.4010632336139679,0.2824140191078186,293.234130859375,297.1499938964844,293.1499938964844,0.3707556426525116,-6836.03125,304.161865234375,0.9202181100845336,0.4588940739631653,0.4367875754833221,293.2778625488281,297.1499938964844,293.1499938964844,0.010955081321299,-3249.572998046875,302.3864440917969,0.4125038981437683,0.050000000745058,0.2407712638378143,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3331039845943451,0.8554469347000122,0.8554469347000122,1.0,1.0,-1.3533451557159424,0.5857381224632263,0.7676070332527161,0.2648245990276336,0.0,0.0,0.6266571879386902,97.15846252441406,64.0,3.674207210540772,-15376.041015625,364.39202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.3125,18000.0,0.0,0.0,0.3507992327213287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969261169433594,0.6969332098960876,-7.061819360387744e-06,0.0,0.0003560166223905,0.0,0.0,56.90791702270508,0.0,0.0,0.0,0.4432776272296905,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629475638270378,-1611.233642578125,304.1566772460937,0.5742683410644531,0.1106884554028511,0.102990835905075,293.4190979003906,297.1499938964844,293.1499938964844,0.0245279446244239,-1013.3765869140624,304.17706298828125,0.4679480493068695,0.0632161051034927,0.0646758899092674,293.2169189453125,297.1499938964844,293.1499938964844,0.3129430115222931,-4419.1767578125,304.1595153808594,0.8779635429382324,0.4010632336139679,0.2824140191078186,293.234130859375,297.1499938964844,293.1499938964844,0.3707556426525116,-6836.03125,304.161865234375,0.9202181100845336,0.4588940739631653,0.4367875754833221,293.2778625488281,297.1499938964844,293.1499938964844,0.010955081321299,-3249.572998046875,302.3864440917969,0.4125038981437683,0.050000000745058,0.2407712638378143,291.2149353027344,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3331039845943451,0.8554469347000122,0.8554469347000122,1.0,1.0,-1.3533451557159424,0.5857381224632263,0.7676070332527161,0.2648245990276336,0.0,0.0,0.6266571879386902,97.15846252441406,64.0,3.674207210540772,-15376.041015625,364.39202880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55352783203125,309.2818908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18184.3125,18000.0,0.0,0.0,0.3507992327213287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6969261169433594,0.6969332098960876,-7.061819360387744e-06,0.0,0.0003560166223905,0.0,0.0,56.90791702270508,0.0,0.0,0.0,0.4432776272296905,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623506270349025,-1600.8660888671875,304.15655517578125,0.5793009400367737,0.1101584881544113,0.1023246794939041,293.41619873046875,297.1499938964844,293.1499938964844,0.0223231464624404,-967.9181518554688,304.1761474609375,0.4634932279586792,0.0603799074888229,0.0617753341794014,293.21636962890625,297.1499938964844,293.1499938964844,0.3120398819446563,-4409.1494140625,304.159423828125,0.8857505321502686,0.4003257155418396,0.2817626893520355,293.2333679199219,297.1499938964844,293.1499938964844,0.3696377873420715,-6819.892578125,304.1617431640625,0.9295063614845276,0.4579816162586212,0.4357413351535797,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569776639342,-3231.89013671875,302.365234375,0.4170765876770019,0.050000000745058,0.2399042248725891,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.3274746239185333,0.8551967740058899,0.8551967740058899,1.0,1.0,-1.345984935760498,0.582314670085907,0.7636703252792358,0.26303231716156,0.0,0.0,0.6224096417427063,92.41299438476562,64.0,0.92578125,-15260.1083984375,350.0223999023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5655822753906,309.2629089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18179.234375,18000.0,0.0,0.0,0.3478588759899139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876292824745178,0.6876362562179565,-6.982505965424934e-06,0.0,0.0003530325193423,0.0,0.0,55.3328742980957,0.0,0.0,0.0,0.4395606219768524,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617781765758991,-1590.957763671875,304.1564025878906,0.5849683284759521,0.1096596717834472,0.1016834303736686,293.4132080078125,297.1499938964844,293.1499938964844,0.0202914327383041,-923.2925415039062,304.1750793457031,0.4591249525547027,0.0575958341360092,0.0589269436895847,293.2157897949219,297.1499938964844,293.1499938964844,0.3111586272716522,-4399.37255859375,304.1593017578125,0.8944735527038574,0.3995985686779022,0.2811150848865509,293.2325744628906,297.1499938964844,293.1499938964844,0.3685471713542938,-6804.15771484375,304.1615905761719,0.939809501171112,0.4570816159248352,0.4347020387649536,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590723782777,-3214.1064453125,302.3441772460937,0.4223769903182983,0.050000000745058,0.2390096485614776,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3215985894203186,0.8549789786338806,0.8549789786338806,1.0,1.0,-1.3386971950531006,0.5789262652397156,0.759770929813385,0.2612713277339935,0.0,0.0,0.618298351764679,87.52268981933594,52.0,-1.2594826221466064,-15145.470703125,335.4996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5754699707031,309.2428894042969,278.1499938964844,0.0,18000.0,313.1499938964844,18172.751953125,18000.0,0.0,0.0,0.3449185490608215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786415576934814,0.6786484122276306,-6.906471298862016e-06,0.0,0.0003500484745018,0.0,0.0,53.83917236328125,0.0,0.0,0.0,0.4359837174415588,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606751590967178,-1571.94287109375,304.1560974121094,0.5981841683387756,0.1087067052721977,0.100445881485939,293.4075012207031,297.1499938964844,293.1499938964844,0.0166922956705093,-835.29052734375,304.1727294921875,0.4513844549655914,0.0520850270986557,0.0533074624836444,293.2146911621094,297.1499938964844,293.1499938964844,0.3094282150268554,-4380.1640625,304.1590881347656,0.9157397747039796,0.3981558382511139,0.2798241376876831,293.2310485839844,297.1499938964844,293.1499938964844,0.3664102256298065,-6773.3056640625,304.1612854003906,0.9626310467720032,0.4552997946739197,0.4326353669166565,293.276123046875,297.1499938964844,293.1499938964844,0.01056460570544,-3178.314453125,302.3027038574219,0.4358451068401336,0.050000000745058,0.2371632605791092,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091728985309601,0.8545434474945068,0.8545434474945068,1.0,1.0,-1.3242191076278689,0.5721913576126099,0.7520277500152588,0.2578119337558746,0.0,0.0,0.610476553440094,77.44097137451172,40.0,-3.6725571155548096,-14919.640625,306.2544250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877990722656,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.51171875,18000.0,0.0,0.0,0.3390654921531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616792678833008,0.6616860628128052,-6.765193575120065e-06,0.0,0.0003441083536017,0.0,0.0,51.09965896606445,0.0,0.0,0.0,0.429282933473587,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606751590967178,-1571.94287109375,304.1560974121094,0.5981841683387756,0.1087067052721977,0.100445881485939,293.4075012207031,297.1499938964844,293.1499938964844,0.0166922956705093,-835.29052734375,304.1727294921875,0.4513844549655914,0.0520850270986557,0.0533074624836444,293.2146911621094,297.1499938964844,293.1499938964844,0.3094282150268554,-4380.1640625,304.1590881347656,0.9157397747039796,0.3981558382511139,0.2798241376876831,293.2310485839844,297.1499938964844,293.1499938964844,0.3664102256298065,-6773.3056640625,304.1612854003906,0.9626310467720032,0.4552997946739197,0.4326353669166565,293.276123046875,297.1499938964844,293.1499938964844,0.01056460570544,-3178.314453125,302.3027038574219,0.4358451068401336,0.050000000745058,0.2371632605791092,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091728985309601,0.8545434474945068,0.8545434474945068,1.0,1.0,-1.3242191076278689,0.5721913576126099,0.7520277500152588,0.2578119337558746,0.0,0.0,0.610476553440094,77.44097137451172,40.0,-3.6725571155548096,-14919.640625,306.2544250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5877990722656,309.1999206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18158.51171875,18000.0,0.0,0.0,0.3390654921531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616792678833008,0.6616860628128052,-6.765193575120065e-06,0.0,0.0003441083536017,0.0,0.0,51.09965896606445,0.0,0.0,0.0,0.429282933473587,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596088655292987,-1553.6575927734375,304.1558532714844,0.6143167614936829,0.1078217253088951,0.099246509373188,293.4028015136719,297.1499938964844,293.1499938964844,0.014471873641014,-774.4484252929688,304.12127685546875,0.4550915360450744,0.050000000745058,0.0496215708553791,293.2136535644531,297.1499938964844,293.1499938964844,0.3077261447906494,-4361.255859375,304.1589050292969,0.9449583888053894,0.3967243134975433,0.2785280346870422,293.2296142578125,297.1499938964844,293.1499938964844,0.3643164932727813,-6743.0458984375,304.1610107421875,0.9871904253959656,0.4535363316535949,0.4305689334869385,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710209950804,-3142.06884765625,302.2618713378906,0.4549280405044555,0.050000000745058,0.2352354973554611,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959899306297302,0.8541078567504883,0.8541078567504883,1.0,1.0,-1.3120018243789673,0.5665009021759033,0.7455008625984192,0.2549241781234741,0.0,0.0,0.6032202243804932,66.96289825439453,28.0,-7.412775039672852,-14710.7919921875,277.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887145996094,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.703125,18000.0,0.0,0.0,0.3332985043525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459671854972839,0.645973801612854,-6.637306341872318e-06,0.0,0.0003382556024007,0.0,0.0,48.6552963256836,0.0,0.0,0.0,0.4231462776660919,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596088655292987,-1553.6575927734375,304.1558532714844,0.6143167614936829,0.1078217253088951,0.099246509373188,293.4028015136719,297.1499938964844,293.1499938964844,0.014471873641014,-774.4484252929688,304.12127685546875,0.4550915360450744,0.050000000745058,0.0496215708553791,293.2136535644531,297.1499938964844,293.1499938964844,0.3077261447906494,-4361.255859375,304.1589050292969,0.9449583888053894,0.3967243134975433,0.2785280346870422,293.2296142578125,297.1499938964844,293.1499938964844,0.3643164932727813,-6743.0458984375,304.1610107421875,0.9871904253959656,0.4535363316535949,0.4305689334869385,293.2749328613281,297.1499938964844,293.1499938964844,0.0103710209950804,-3142.06884765625,302.2618713378906,0.4549280405044555,0.050000000745058,0.2352354973554611,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.20526123046875,1.0,0.2959899306297302,0.8541078567504883,0.8541078567504883,1.0,1.0,-1.3120018243789673,0.5665009021759033,0.7455008625984192,0.2549241781234741,0.0,0.0,0.6032202243804932,66.96289825439453,28.0,-7.412775039672852,-14710.7919921875,277.637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5887145996094,309.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18144.703125,18000.0,0.0,0.0,0.3332985043525696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459671854972839,0.645973801612854,-6.637306341872318e-06,0.0,0.0003382556024007,0.0,0.0,48.6552963256836,0.0,0.0,0.0,0.4231462776660919,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586380735039711,-1537.0721435546875,304.155517578125,0.6302391290664673,0.1069969460368156,0.0981666669249534,293.4042663574219,297.1499938964844,293.1499938964844,0.0139800524339079,-762.0691528320312,304.0247802734375,0.4753645956516266,0.050000000745058,0.0492302775382995,293.21246337890625,297.1499938964844,293.1499938964844,0.306077778339386,-4342.88623046875,304.1587219238281,0.9738624095916748,0.3953513503074646,0.2772938907146454,293.2211608886719,297.1499938964844,293.1499938964844,0.3479553759098053,-6492.01123046875,304.1868896484375,0.9990000128746032,0.4531760215759277,0.4135855734348297,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980995386838,-3109.185546875,302.2220458984375,0.4753645658493042,0.050000000745058,0.2335272133350372,291.2013854980469,291.1499938964844,262.6893615722656,261.7001342773437,280.10943603515625,293.30743408203125,291.2046813964844,1.0,0.2817725539207458,0.8537035584449768,0.8537035584449768,1.0,1.0,-1.286333441734314,0.5545398592948914,0.7317935228347778,0.2491067945957183,0.0,0.0,0.5970447063446045,57.46207427978516,31.0,11.891491889953612,-14434.47265625,246.53663635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57568359375,309.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.990234375,18000.0,0.0,0.0,0.3277022242546081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333240270614624,0.6333305835723877,-6.532821316795889e-06,0.0,0.0003325761063024,0.0,0.0,46.73104476928711,0.0,0.0,0.0,0.4181898236274719,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586380735039711,-1537.0721435546875,304.155517578125,0.6302391290664673,0.1069969460368156,0.0981666669249534,293.4042663574219,297.1499938964844,293.1499938964844,0.0139800524339079,-762.0691528320312,304.0247802734375,0.4753645956516266,0.050000000745058,0.0492302775382995,293.21246337890625,297.1499938964844,293.1499938964844,0.306077778339386,-4342.88623046875,304.1587219238281,0.9738624095916748,0.3953513503074646,0.2772938907146454,293.2211608886719,297.1499938964844,293.1499938964844,0.3479553759098053,-6492.01123046875,304.1868896484375,0.9990000128746032,0.4531760215759277,0.4135855734348297,293.2734680175781,297.1499938964844,293.1499938964844,0.0101980995386838,-3109.185546875,302.2220458984375,0.4753645658493042,0.050000000745058,0.2335272133350372,291.2013854980469,291.1499938964844,262.6893615722656,261.7001342773437,280.10943603515625,293.30743408203125,291.2046813964844,1.0,0.2817725539207458,0.8537035584449768,0.8537035584449768,1.0,1.0,-1.286333441734314,0.5545398592948914,0.7317935228347778,0.2491067945957183,0.0,0.0,0.5970447063446045,57.46207427978516,31.0,11.891491889953612,-14434.47265625,246.53663635253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.57568359375,309.12744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18116.990234375,18000.0,0.0,0.0,0.3277022242546081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333240270614624,0.6333305835723877,-6.532821316795889e-06,0.0,0.0003325761063024,0.0,0.0,46.73104476928711,0.0,0.0,0.0,0.4181898236274719,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572362951934337,-1512.551513671875,304.1560363769531,0.6394706964492798,0.1057257875800132,0.0969276055693626,293.4111633300781,297.1499938964844,293.1499938964844,0.0135322911664843,-749.7400512695312,303.9151916503906,0.4856568872928619,0.050000000745058,0.0490302667021751,293.2117614746094,297.1499938964844,293.1499938964844,0.3033250868320465,-4311.1025390625,304.16033935546875,0.989536464214325,0.3939128220081329,0.2761730253696441,293.1797180175781,297.1499938964844,293.1499938964844,0.3231686353683471,-6113.3388671875,304.2149963378906,0.9990000128746032,0.4597364962100982,0.3899668455123901,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423647090792,-3075.334228515625,302.1908569335937,0.4856568872928619,0.050000000745058,0.2325784862041473,291.2461242675781,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.2477722167969,1.0,0.2716801166534424,0.8532992601394653,0.8532992601394653,1.0,1.0,-1.2537630796432495,0.539421021938324,0.7143420577049255,0.2417477816343307,0.0,0.0,0.580938458442688,51.92212677001953,49.0,36.23183441162109,-14034.4287109375,222.58938598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60565185546875,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.439453125,18000.0,0.0,0.0,0.321659117937088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075859069824219,0.6075922846794128,-6.369505172187928e-06,0.0,0.0003264431143179,0.0,0.0,43.22749710083008,0.0,0.0,0.0,0.4086816310882568,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572362951934337,-1512.551513671875,304.1560363769531,0.6394706964492798,0.1057257875800132,0.0969276055693626,293.4111633300781,297.1499938964844,293.1499938964844,0.0135322911664843,-749.7400512695312,303.9151916503906,0.4856568872928619,0.050000000745058,0.0490302667021751,293.2117614746094,297.1499938964844,293.1499938964844,0.3033250868320465,-4311.1025390625,304.16033935546875,0.989536464214325,0.3939128220081329,0.2761730253696441,293.1797180175781,297.1499938964844,293.1499938964844,0.3231686353683471,-6113.3388671875,304.2149963378906,0.9990000128746032,0.4597364962100982,0.3899668455123901,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423647090792,-3075.334228515625,302.1908569335937,0.4856568872928619,0.050000000745058,0.2325784862041473,291.2461242675781,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.2477722167969,1.0,0.2716801166534424,0.8532992601394653,0.8532992601394653,1.0,1.0,-1.2537630796432495,0.539421021938324,0.7143420577049255,0.2417477816343307,0.0,0.0,0.580938458442688,51.92212677001953,49.0,36.23183441162109,-14034.4287109375,222.58938598632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60565185546875,309.0883483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18252.439453125,18000.0,0.0,0.0,0.321659117937088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075859069824219,0.6075922846794128,-6.369505172187928e-06,0.0,0.0003264431143179,0.0,0.0,43.22749710083008,0.0,0.0,0.0,0.4086816310882568,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567068606615066,-1503.5604248046875,304.1558837890625,0.6404077410697937,0.1051767840981483,0.0963597074151039,293.41607666015625,297.1499938964844,293.1499938964844,0.0133638372644782,-745.6007690429688,303.8558044433594,0.4873872697353363,0.050000000745058,0.0489971302449703,293.2115783691406,297.1499938964844,293.1499938964844,0.3025226593017578,-4302.2255859375,304.159912109375,0.991763174533844,0.3931678235530853,0.2756335437297821,293.1581726074219,297.1499938964844,293.1499938964844,0.3186230659484863,-6047.28515625,304.21124267578125,0.9990000128746032,0.4635933637619018,0.3859112560749054,293.2708435058594,297.1499938964844,293.1499938964844,0.0100005092099308,-3067.677001953125,302.1726989746094,0.4873872697353363,0.050000000745058,0.2324212938547134,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469787597656,1.0,0.2702440917491913,0.853097140789032,0.853097140789032,1.0,1.0,-1.2473278045654297,0.5364290475845337,0.7108988165855408,0.2402964979410171,0.0,0.0,0.5740541219711304,50.99031829833984,49.0,12.60478401184082,-13883.6767578125,218.33140563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6387023925781,309.0433959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18258.28125,18000.0,0.0,0.0,0.3183847069740295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925736427307129,0.5925799012184143,-6.261417638597777e-06,0.0,0.0003231200098525,0.0,0.0,41.19099807739258,0.0,0.0,0.0,0.4031862914562225,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563774891197681,-1498.22119140625,304.1553955078125,0.638859748840332,0.1046801283955574,0.0958996415138244,293.4216613769531,297.1499938964844,293.1499938964844,0.0132336728274822,-742.9614868164062,303.7934875488281,0.4869272112846374,0.050000000745058,0.0490059293806552,293.21142578125,297.1499938964844,293.1499938964844,0.3022086024284363,-4299.244140625,304.1586608886719,0.9905515909194946,0.3924156129360199,0.2751204669475555,293.14312744140625,297.1499938964844,293.1499938964844,0.3194847404956817,-6065.71435546875,304.1984558105469,0.9990000128746032,0.4664528667926788,0.3869885802268982,293.2699279785156,297.1499938964844,293.1499938964844,0.0099837929010391,-3066.775390625,302.1519470214844,0.4869272112846374,0.050000000745058,0.2324630320072174,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.22906494140625,1.0,0.2707982659339905,0.8530032634735107,0.8530032634735107,1.0,1.0,-1.2475086450576782,0.5364985466003418,0.7110100984573364,0.2403507083654403,0.0,0.0,0.5699089169502258,51.21582794189453,67.0,-20.51553726196289,-13795.60546875,218.87452697753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6684875488281,308.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18212.068359375,18000.0,0.0,0.0,0.3150779604911804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809208154678345,0.5809270143508911,-6.167928859213134e-06,0.0,0.0003197640762664,0.0,0.0,39.60012435913086,0.0,0.0,0.0,0.3988530933856964,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560234300792217,-1493.0552978515625,304.1542053222656,0.6300442814826965,0.1037267446517944,0.0951482355594635,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399111658334,-740.2807006835938,303.6612548828125,0.4808191061019897,0.050000000745058,0.0491245724260807,293.2113342285156,297.1499938964844,293.1499938964844,0.3023490607738495,-4302.36376953125,304.1555480957031,0.9795095920562744,0.3908796012401581,0.2741484940052032,293.138427734375,297.1499938964844,293.1499938964844,0.3338817656040191,-6298.00537109375,304.15789794921875,0.9990000128746032,0.4676531851291656,0.401264876127243,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968817085027,-3077.08056640625,302.1048583984375,0.4808191061019897,0.050000000745058,0.2330258339643478,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770652174949646,0.852815568447113,0.852815568447113,1.0,1.0,-1.2633861303329468,0.5438249707221985,0.7195611000061035,0.2439186573028564,0.0,0.0,0.5700201392173767,54.44880676269531,70.0,-68.99430084228516,-13809.6513671875,231.4705352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686706542969,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.52734375,18000.0,0.0,0.0,0.3089665174484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731210708618164,0.5731271505355835,-6.0760580709029455e-06,0.0,0.0003135617298539,0.0,0.0,38.403751373291016,0.0,0.0,0.0,0.3956259191036224,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560234300792217,-1493.0552978515625,304.1542053222656,0.6300442814826965,0.1037267446517944,0.0951482355594635,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399111658334,-740.2807006835938,303.6612548828125,0.4808191061019897,0.050000000745058,0.0491245724260807,293.2113342285156,297.1499938964844,293.1499938964844,0.3023490607738495,-4302.36376953125,304.1555480957031,0.9795095920562744,0.3908796012401581,0.2741484940052032,293.138427734375,297.1499938964844,293.1499938964844,0.3338817656040191,-6298.00537109375,304.15789794921875,0.9990000128746032,0.4676531851291656,0.401264876127243,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968817085027,-3077.08056640625,302.1048583984375,0.4808191061019897,0.050000000745058,0.2330258339643478,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770652174949646,0.852815568447113,0.852815568447113,1.0,1.0,-1.2633861303329468,0.5438249707221985,0.7195611000061035,0.2439186573028564,0.0,0.0,0.5700201392173767,54.44880676269531,70.0,-68.99430084228516,-13809.6513671875,231.4705352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6686706542969,308.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18047.52734375,18000.0,0.0,0.0,0.3089665174484253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731210708618164,0.5731271505355835,-6.0760580709029455e-06,0.0,0.0003135617298539,0.0,0.0,38.403751373291016,0.0,0.0,0.0,0.3956259191036224,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556591339409351,-1487.6109619140625,304.1534118652344,0.6214606761932373,0.1027871444821357,0.094420850276947,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327365964651,-736.99365234375,303.521728515625,0.4742699265480041,0.050000000745058,0.049251239746809,293.2113037109375,297.1499938964844,293.1499938964844,0.3023856282234192,-4303.86865234375,304.1537170410156,0.9673492908477784,0.3893303871154785,0.2731664180755615,293.16070556640625,297.1499938964844,293.1499938964844,0.3494978249073028,-6541.52978515625,304.1297302246094,0.9990000128746032,0.4634585380554199,0.415969043970108,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041553378105,-3085.87646484375,302.05474853515625,0.4742699265480041,0.050000000745058,0.2336266785860061,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.282945841550827,0.8526278138160706,0.8526278138160706,1.0,1.0,-1.279861569404602,0.551388680934906,0.728472888469696,0.2477843910455703,0.0,0.0,0.5778185129165649,57.9013557434082,73.0,-63.72516632080078,-13922.9111328125,245.05137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417785644531,308.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.060546875,18000.0,0.0,0.0,0.304372102022171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833641886711121,0.5833702683448792,-6.115547421359224e-06,0.0,0.0003088990051764,0.0,0.0,39.54998397827149,0.0,0.0,0.0,0.3989710807800293,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556591339409351,-1487.6109619140625,304.1534118652344,0.6214606761932373,0.1027871444821357,0.094420850276947,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327365964651,-736.99365234375,303.521728515625,0.4742699265480041,0.050000000745058,0.049251239746809,293.2113037109375,297.1499938964844,293.1499938964844,0.3023856282234192,-4303.86865234375,304.1537170410156,0.9673492908477784,0.3893303871154785,0.2731664180755615,293.16070556640625,297.1499938964844,293.1499938964844,0.3494978249073028,-6541.52978515625,304.1297302246094,0.9990000128746032,0.4634585380554199,0.415969043970108,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041553378105,-3085.87646484375,302.05474853515625,0.4742699265480041,0.050000000745058,0.2336266785860061,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.282945841550827,0.8526278138160706,0.8526278138160706,1.0,1.0,-1.279861569404602,0.551388680934906,0.728472888469696,0.2477843910455703,0.0,0.0,0.5778185129165649,57.9013557434082,73.0,-63.72516632080078,-13922.9111328125,245.05137634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5417785644531,308.8349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17904.060546875,18000.0,0.0,0.0,0.304372102022171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833641886711121,0.5833702683448792,-6.115547421359224e-06,0.0,0.0003088990051764,0.0,0.0,39.54998397827149,0.0,0.0,0.0,0.3989710807800293,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551594384014606,-1479.5413818359375,304.1531066894531,0.6133073568344116,0.101913958787918,0.0937090069055557,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871133059263,-731.8341674804688,303.3771667480469,0.4675256907939911,0.050000000745058,0.0493744574487209,293.2114562988281,297.1499938964844,293.1499938964844,0.3017655611038208,-4297.26318359375,304.1535339355469,0.955262005329132,0.3877501189708709,0.2721645832061767,293.1933288574219,297.1499938964844,293.1499938964844,0.3641488254070282,-6764.43701171875,304.1122741699219,0.9990000128746032,0.4565906524658203,0.4297899305820465,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858501926064,-3087.353759765625,302.0048522949219,0.4675256907939911,0.050000000745058,0.2342111766338348,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886749505996704,0.8519735932350159,0.8519735932350159,1.0,1.0,-1.2952392101287842,0.5584140419960022,0.736825168132782,0.2514045536518097,0.0,0.0,0.5873664617538452,61.25419616699219,76.0,-44.19284439086914,-14031.8671875,258.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016357421875,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.681640625,18000.0,0.0,0.0,0.3016576468944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000152826309204,0.600021481513977,-6.222453066584421e-06,0.0,0.0003061441530007,0.0,0.0,41.6898078918457,0.0,0.0,0.0,0.4050048589706421,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551594384014606,-1479.5413818359375,304.1531066894531,0.6133073568344116,0.101913958787918,0.0937090069055557,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871133059263,-731.8341674804688,303.3771667480469,0.4675256907939911,0.050000000745058,0.0493744574487209,293.2114562988281,297.1499938964844,293.1499938964844,0.3017655611038208,-4297.26318359375,304.1535339355469,0.955262005329132,0.3877501189708709,0.2721645832061767,293.1933288574219,297.1499938964844,293.1499938964844,0.3641488254070282,-6764.43701171875,304.1122741699219,0.9990000128746032,0.4565906524658203,0.4297899305820465,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858501926064,-3087.353759765625,302.0048522949219,0.4675256907939911,0.050000000745058,0.2342111766338348,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886749505996704,0.8519735932350159,0.8519735932350159,1.0,1.0,-1.2952392101287842,0.5584140419960022,0.736825168132782,0.2514045536518097,0.0,0.0,0.5873664617538452,61.25419616699219,76.0,-44.19284439086914,-14031.8671875,258.2978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016357421875,308.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17847.681640625,18000.0,0.0,0.0,0.3016576468944549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000152826309204,0.600021481513977,-6.222453066584421e-06,0.0,0.0003061441530007,0.0,0.0,41.6898078918457,0.0,0.0,0.0,0.4050048589706421,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549487844109535,-1476.0516357421875,304.1524353027344,0.6031898856163025,0.1015807688236236,0.0934860184788703,293.4760437011719,297.1499938964844,293.1499938964844,0.01232885196805,-725.5784301757812,303.2276306152344,0.4569085836410522,0.050000000745058,0.0495549067854881,293.21160888671875,297.1499938964844,293.1499938964844,0.3004958927631378,-4282.69873046875,304.154541015625,0.9383766055107116,0.3861638009548187,0.271200031042099,293.2221984863281,297.1499938964844,293.1499938964844,0.3631038665771484,-6741.8720703125,304.1275634765625,0.9876895546913148,0.4495906233787536,0.4277985394001007,293.272216796875,297.1499938964844,293.1499938964844,0.0099627533927559,-3085.54296875,301.9566955566406,0.4569085836410522,0.050000000745058,0.2350671291351318,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937022745609283,0.8513193726539612,0.8513193726539612,1.0,1.0,-1.2926822900772097,0.557112991809845,0.7355692982673645,0.2509783506393432,0.0,0.0,0.5962442755699158,65.79100799560547,79.0,1.4100922346115112,-14025.8681640625,267.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.6953125,18000.0,0.0,0.0,0.300674706697464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195612549781799,0.6195675730705261,-6.364271030179225e-06,0.0,0.0003051466192118,0.0,0.0,44.380855560302734,0.0,0.0,0.0,0.4122672080993652,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549487844109535,-1476.0516357421875,304.1524353027344,0.6031898856163025,0.1015807688236236,0.0934860184788703,293.4760437011719,297.1499938964844,293.1499938964844,0.01232885196805,-725.5784301757812,303.2276306152344,0.4569085836410522,0.050000000745058,0.0495549067854881,293.21160888671875,297.1499938964844,293.1499938964844,0.3004958927631378,-4282.69873046875,304.154541015625,0.9383766055107116,0.3861638009548187,0.271200031042099,293.2221984863281,297.1499938964844,293.1499938964844,0.3631038665771484,-6741.8720703125,304.1275634765625,0.9876895546913148,0.4495906233787536,0.4277985394001007,293.272216796875,297.1499938964844,293.1499938964844,0.0099627533927559,-3085.54296875,301.9566955566406,0.4569085836410522,0.050000000745058,0.2350671291351318,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937022745609283,0.8513193726539612,0.8513193726539612,1.0,1.0,-1.2926822900772097,0.557112991809845,0.7355692982673645,0.2509783506393432,0.0,0.0,0.5962442755699158,65.79100799560547,79.0,1.4100922346115112,-14025.8681640625,267.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9993896484375,308.5844421386719,278.1499938964844,0.0,18000.0,313.1499938964844,17834.6953125,18000.0,0.0,0.0,0.300674706697464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195612549781799,0.6195675730705261,-6.364271030179225e-06,0.0,0.0003051466192118,0.0,0.0,44.380855560302734,0.0,0.0,0.0,0.4122672080993652,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547774285078048,-1473.00341796875,304.1523132324219,0.5984432697296143,0.1013325154781341,0.093389131128788,293.4835510253906,297.1499938964844,293.1499938964844,0.012181649915874,-721.4752807617188,303.1514587402344,0.4520974457263946,0.050000000745058,0.0496432669460773,293.2118225097656,297.1499938964844,293.1499938964844,0.2994754016399383,-4270.78662109375,304.15557861328125,0.9303571581840516,0.385341078042984,0.2707013189792633,293.228759765625,297.1499938964844,293.1499938964844,0.3606710731983185,-6702.40673828125,304.1360168457031,0.9804472923278807,0.4473849534988403,0.425458550453186,293.2733764648437,297.1499938964844,293.1499938964844,0.0099392030388116,-3080.921875,301.9346618652344,0.4520974457263946,0.050000000745058,0.2354862838983535,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058349609375,1.0,0.2959338128566742,0.8509922623634338,0.8509922623634338,1.0,1.0,-1.2897672653198242,0.5557205677032471,0.7340466380119324,0.2503422796726227,0.0,0.0,0.5979304313659668,67.98625183105469,79.0,15.659043312072754,-13981.154296875,270.9429016113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514099121094,308.5038146972656,278.1499938964844,0.0,18000.0,313.1499938964844,17883.78125,18000.0,0.0,0.0,0.3006066083908081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252191662788391,0.6252256035804749,-6.4181399466178846e-06,0.0,0.0003050774976145,0.0,0.0,45.25140380859375,0.0,0.0,0.0,0.4145165681838989,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545615702867507,-1469.2747802734375,304.1522827148437,0.5938854813575745,0.1009968146681785,0.0932052358984947,293.4912109375,297.1499938964844,293.1499938964844,0.0120370890945196,-717.505859375,303.0732727050781,0.4478864967823028,0.050000000745058,0.0497259721159935,293.2120666503906,297.1499938964844,293.1499938964844,0.2985817492008209,-4260.478515625,304.1561584472656,0.9230645895004272,0.3845096528530121,0.270187646150589,293.2325744628906,297.1499938964844,293.1499938964844,0.358887642621994,-6673.68603515625,304.1417541503906,0.9737332463264464,0.4456381797790527,0.4236895442008972,293.2745056152344,297.1499938964844,293.1499938964844,0.009917726740241,-3077.26171875,301.9114685058594,0.4478864967823028,0.050000000745058,0.2358786016702652,291.1116638183594,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1126708984375,1.0,0.2980466783046722,0.8507003784179688,0.8507003784179688,1.0,1.0,-1.2873762845993042,0.5545701384544373,0.7328061461448669,0.2498392760753631,0.0,0.0,0.5996713638305664,70.04644012451172,82.0,16.522686004638672,-13930.7626953125,274.50347900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137451171875,308.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.400390625,18000.0,0.0,0.0,0.3007211089134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291917562484741,0.6291981935501099,-6.455324637499871e-06,0.0,0.0003051936801057,0.0,0.0,45.86490249633789,0.0,0.0,0.0,0.4161471724510193,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539825558662414,-1459.3961181640625,304.1524963378906,0.5851204991340637,0.1001582965254783,0.0926440730690956,293.5068054199219,297.1499938964844,293.1499938964844,0.0117462892085313,-709.3733520507812,302.9119567871094,0.4407295882701874,0.050000000745058,0.0498801432549953,293.2124938964844,297.1499938964844,293.1499938964844,0.2968996465206146,-4241.21728515625,304.15692138671875,0.910364031791687,0.3828467130661011,0.2691461145877838,293.2359924316406,297.1499938964844,293.1499938964844,0.356163740158081,-6630.52880859375,304.14892578125,0.9613271355628968,0.4428479671478271,0.4210259616374969,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750423640012,-3070.396240234375,301.8636779785156,0.4407295882701874,0.050000000745058,0.2366099208593368,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019876182079315,0.8501166105270386,0.8501166105270386,1.0,1.0,-1.2833179235458374,0.5526005625724792,0.7307173013687134,0.2490131705999374,0.0,0.0,0.6028625965118408,73.89346313476562,85.0,14.906245231628418,-13842.8662109375,281.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.54296875,18000.0,0.0,0.0,0.3013633191585541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364065408706665,0.636413037776947,-6.51532855044934e-06,0.0,0.0003058454603888,0.0,0.0,46.94807052612305,0.0,0.0,0.0,0.4189777374267578,4.0,0.0,1.0
