time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539825558662414,-1459.3961181640625,304.1524963378906,0.5851204991340637,0.1001582965254783,0.0926440730690956,293.5068054199219,297.1499938964844,293.1499938964844,0.0117462892085313,-709.3733520507812,302.9119567871094,0.4407295882701874,0.050000000745058,0.0498801432549953,293.2124938964844,297.1499938964844,293.1499938964844,0.2968996465206146,-4241.21728515625,304.15692138671875,0.910364031791687,0.3828467130661011,0.2691461145877838,293.2359924316406,297.1499938964844,293.1499938964844,0.356163740158081,-6630.52880859375,304.14892578125,0.9613271355628968,0.4428479671478271,0.4210259616374969,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750423640012,-3070.396240234375,301.8636779785156,0.4407295882701874,0.050000000745058,0.2366099208593368,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019876182079315,0.8501166105270386,0.8501166105270386,1.0,1.0,-1.2833179235458374,0.5526005625724792,0.7307173013687134,0.2490131705999374,0.0,0.0,0.6028625965118408,73.89346313476562,85.0,14.906245231628418,-13842.8662109375,281.27880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.54296875,18000.0,0.0,0.0,0.3013633191585541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364065408706665,0.636413037776947,-6.51532855044934e-06,0.0,0.0003058454603888,0.0,0.0,46.94807052612305,0.0,0.0,0.0,0.4189777374267578,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532806143164634,-1447.4697265625,304.15283203125,0.5767980813980103,0.099216990172863,0.0919522196054458,293.5225524902344,297.1499938964844,293.1499938964844,0.011450539343059,-700.7133178710938,302.7450866699219,0.4347624182701111,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952022552490234,-4221.8193359375,304.1574401855469,0.8999571204185486,0.3811917304992676,0.2681017220020294,293.2369384765625,297.1499938964844,293.1499938964844,0.3537908792495727,-6593.7666015625,304.1531677246094,0.9497901201248168,0.4404695332050323,0.4188644587993622,293.2788391113281,297.1499938964844,293.1499938964844,0.0098289102315902,-3062.714111328125,301.8155517578125,0.4347624182701111,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317749023437,1.0,0.3056376278400421,0.8495327830314636,0.8495327830314636,1.0,1.0,-1.2796345949172974,0.5508005619049072,0.7288340330123901,0.2482870370149612,0.0,0.0,0.6047566533088684,77.49920654296875,88.0,14.037540435791016,-13760.8203125,287.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.92578125,18000.0,0.0,0.0,0.3023634254932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413424015045166,0.6413489580154419,-6.558688255609013e-06,0.0,0.0003068604273721,0.0,0.0,47.71120071411133,0.0,0.0,0.0,0.4209277927875519,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532806143164634,-1447.4697265625,304.15283203125,0.5767980813980103,0.099216990172863,0.0919522196054458,293.5225524902344,297.1499938964844,293.1499938964844,0.011450539343059,-700.7133178710938,302.7450866699219,0.4347624182701111,0.050000000745058,0.050024539232254,293.2128601074219,297.1499938964844,293.1499938964844,0.2952022552490234,-4221.8193359375,304.1574401855469,0.8999571204185486,0.3811917304992676,0.2681017220020294,293.2369384765625,297.1499938964844,293.1499938964844,0.3537908792495727,-6593.7666015625,304.1531677246094,0.9497901201248168,0.4404695332050323,0.4188644587993622,293.2788391113281,297.1499938964844,293.1499938964844,0.0098289102315902,-3062.714111328125,301.8155517578125,0.4347624182701111,0.050000000745058,0.2372948825359344,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317749023437,1.0,0.3056376278400421,0.8495327830314636,0.8495327830314636,1.0,1.0,-1.2796345949172974,0.5508005619049072,0.7288340330123901,0.2482870370149612,0.0,0.0,0.6047566533088684,77.49920654296875,88.0,14.037540435791016,-13760.8203125,287.636962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.92578125,18000.0,0.0,0.0,0.3023634254932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413424015045166,0.6413489580154419,-6.558688255609013e-06,0.0,0.0003068604273721,0.0,0.0,47.71120071411133,0.0,0.0,0.0,0.4209277927875519,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.052533134818077,-1434.8165283203125,304.15313720703125,0.5689200758934021,0.0982445776462555,0.0912141427397728,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524239182472,-691.58984375,302.5731506347656,0.429642915725708,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2934997081756592,-4202.38134765625,304.15777587890625,0.8907995223999023,0.3795450925827026,0.2670584917068481,293.23699951171875,297.1499938964844,293.1499938964844,0.3515215814113617,-6559.17138671875,304.1558837890625,0.9388991594314576,0.4382535815238952,0.4168910980224609,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802681848406,-3054.41650390625,301.7670288085937,0.429642915725708,0.050000000745058,0.2379498034715652,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090732991695404,0.8490636348724365,0.8490636348724365,1.0,1.0,-1.276079535484314,0.5490643978118896,0.7270151972770691,0.2476110011339187,0.0,0.0,0.605369508266449,80.94690704345703,91.0,13.961305618286133,-13682.9912109375,293.66583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.794921875,18000.0,0.0,0.0,0.3034909963607788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437243223190308,0.643730878829956,-6.582672995136818e-06,0.0,0.0003080047608818,0.0,0.0,48.09992599487305,0.0,0.0,0.0,0.4218983054161072,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.052533134818077,-1434.8165283203125,304.15313720703125,0.5689200758934021,0.0982445776462555,0.0912141427397728,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524239182472,-691.58984375,302.5731506347656,0.429642915725708,0.050000000745058,0.0501626059412956,293.213134765625,297.1499938964844,293.1499938964844,0.2934997081756592,-4202.38134765625,304.15777587890625,0.8907995223999023,0.3795450925827026,0.2670584917068481,293.23699951171875,297.1499938964844,293.1499938964844,0.3515215814113617,-6559.17138671875,304.1558837890625,0.9388991594314576,0.4382535815238952,0.4168910980224609,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802681848406,-3054.41650390625,301.7670288085937,0.429642915725708,0.050000000745058,0.2379498034715652,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090732991695404,0.8490636348724365,0.8490636348724365,1.0,1.0,-1.276079535484314,0.5490643978118896,0.7270151972770691,0.2476110011339187,0.0,0.0,0.605369508266449,80.94690704345703,91.0,13.961305618286133,-13682.9912109375,293.66583251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.0657043457031,278.1499938964844,0.0,18000.0,313.1499938964844,17980.794921875,18000.0,0.0,0.0,0.3034909963607788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437243223190308,0.643730878829956,-6.582672995136818e-06,0.0,0.0003080047608818,0.0,0.0,48.09992599487305,0.0,0.0,0.0,0.4218983054161072,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517685934901237,-1421.9117431640625,304.1533508300781,0.5614659786224365,0.0972683280706405,0.0904638469219207,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532290905714,-682.0139770507812,302.3963623046875,0.4251661896705627,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917819619178772,-4182.7646484375,304.1580505371094,0.8823841214179993,0.377905398607254,0.2660170495510101,293.2366943359375,297.1499938964844,293.1499938964844,0.3492671847343445,-6525.14697265625,304.1576538085937,0.9286333322525024,0.4361150562763214,0.4150007963180542,293.28277587890625,297.1499938964844,293.1499938964844,0.009729279205203,-3045.485595703125,301.7182006835937,0.4251661896705627,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123455941677093,0.8485945463180542,0.8485945463180542,1.0,1.0,-1.2725811004638672,0.547351062297821,0.7252300977706909,0.2469606101512909,0.0,0.0,0.6045593023300171,84.2837142944336,94.0,14.454767227172852,-13607.453125,299.44207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.3045495450496673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432929635047913,0.6432995200157166,-6.585250048374292e-06,0.0,0.0003090790705755,0.0,0.0,48.06974792480469,0.0,0.0,0.0,0.4217857420444488,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517685934901237,-1421.9117431640625,304.1533508300781,0.5614659786224365,0.0972683280706405,0.0904638469219207,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532290905714,-682.0139770507812,302.3963623046875,0.4251661896705627,0.050000000745058,0.050296239554882,293.2133178710937,297.1499938964844,293.1499938964844,0.2917819619178772,-4182.7646484375,304.1580505371094,0.8823841214179993,0.377905398607254,0.2660170495510101,293.2366943359375,297.1499938964844,293.1499938964844,0.3492671847343445,-6525.14697265625,304.1576538085937,0.9286333322525024,0.4361150562763214,0.4150007963180542,293.28277587890625,297.1499938964844,293.1499938964844,0.009729279205203,-3045.485595703125,301.7182006835937,0.4251661896705627,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.3936462402344,291.15191650390625,1.0,0.3123455941677093,0.8485945463180542,0.8485945463180542,1.0,1.0,-1.2725811004638672,0.547351062297821,0.7252300977706909,0.2469606101512909,0.0,0.0,0.6045593023300171,84.2837142944336,94.0,14.454767227172852,-13607.453125,299.44207763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,308.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.095703125,18000.0,0.0,0.0,0.3045495450496673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432929635047913,0.6432995200157166,-6.585250048374292e-06,0.0,0.0003090790705755,0.0,0.0,48.06974792480469,0.0,0.0,0.0,0.4217857420444488,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513848923146724,-1415.4495849609375,304.1534423828125,0.5578874349594116,0.0967820808291435,0.0900885537266731,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039241120219,-677.0780029296875,302.3062438964844,0.4231226742267608,0.050000000745058,0.0503618270158767,293.2134094238281,297.1499938964844,293.1499938964844,0.2909212410449981,-4172.93310546875,304.1581420898437,0.8784130811691284,0.3770878314971924,0.2654970586299896,293.2364501953125,297.1499938964844,293.1499938964844,0.3481427431106567,-6508.26220703125,304.1582946777344,0.923751175403595,0.4350639283657074,0.4140737056732178,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031537443399,-3040.845458984375,301.69366455078125,0.4231226742267608,0.050000000745058,0.2388948202133178,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139329254627228,0.8483599424362183,0.8483599424362183,1.0,1.0,-1.270845890045166,0.546499490737915,0.7243463397026062,0.2466432601213455,0.0,0.0,0.6036174893379211,85.92135620117188,94.0,14.598474502563477,-13569.849609375,302.256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364074707031,307.984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.6484375,18000.0,0.0,0.0,0.3050000071525574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419796347618103,0.6419861912727356,-6.578064585482935e-06,0.0,0.0003095362335443,0.0,0.0,47.89043045043945,0.0,0.0,0.0,0.4213069081306457,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510019771754741,-1409.0108642578125,304.15350341796875,0.5544034838676453,0.0962978675961494,0.0897142738103866,293.56939697265625,297.1499938964844,293.1499938964844,0.010554889217019,-672.046875,302.2149353027344,0.4211905896663666,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.2900624573230743,-4163.12353515625,304.1582336425781,0.8745840191841125,0.3762717247009277,0.2649775445461273,293.2361755371094,297.1499938964844,293.1499938964844,0.3470228612422943,-6491.48974609375,304.1588134765625,0.9190536737442015,0.434022456407547,0.4131557047367096,293.2846374511719,297.1499938964844,293.1499938964844,0.0096766864880919,-3036.115966796875,301.66900634765625,0.4211905896663666,0.050000000745058,0.2392027676105499,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154923617839813,0.8481277823448181,0.8481277823448181,1.0,1.0,-1.2691186666488647,0.5456509590148926,0.7234677672386169,0.2463310360908508,0.0,0.0,0.6023238301277161,87.54228973388672,97.0,14.567687034606934,-13532.0859375,305.0301208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234375,307.9696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.01171875,18000.0,0.0,0.0,0.3053722083568573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399311423301697,0.639937698841095,-6.565140665770741e-06,0.0,0.0003099139721598,0.0,0.0,47.60160446166992,0.0,0.0,0.0,0.4205452799797058,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.0502420142292976,-1396.265625,304.1535949707031,0.5477055311203003,0.0953362509608268,0.0889700278639793,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586299180984,-661.738037109375,302.02886962890625,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883611619472503,-4143.69287109375,304.1583251953125,0.8673123121261597,0.3746438324451446,0.2639403641223907,293.2355651855469,297.1499938964844,293.1499938964844,0.34480881690979,-6458.42919921875,304.1595764160156,0.9102755188941956,0.4319637417793274,0.4113421738147735,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231652423739,-3026.515869140625,301.6192626953125,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185417652130127,0.847663402557373,0.847663402557373,1.0,1.0,-1.2656874656677246,0.543961763381958,0.7217257022857666,0.2457212656736374,0.0,0.0,0.5987828969955444,90.74362182617188,100.0,13.851400375366213,-13455.4990234375,310.4749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.97265625,18000.0,0.0,0.0,0.305827796459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633804202079773,0.6338106989860535,-6.523395313706715e-06,0.0,0.0003103763156104,0.0,0.0,46.7263298034668,0.0,0.0,0.0,0.4182441830635071,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.0502420142292976,-1396.265625,304.1535949707031,0.5477055311203003,0.0953362509608268,0.0889700278639793,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586299180984,-661.738037109375,302.02886962890625,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883611619472503,-4143.69287109375,304.1583251953125,0.8673123121261597,0.3746438324451446,0.2639403641223907,293.2355651855469,297.1499938964844,293.1499938964844,0.34480881690979,-6458.42919921875,304.1595764160156,0.9102755188941956,0.4319637417793274,0.4113421738147735,293.2864685058594,297.1499938964844,293.1499938964844,0.0096231652423739,-3026.515869140625,301.6192626953125,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185417652130127,0.847663402557373,0.847663402557373,1.0,1.0,-1.2656874656677246,0.543961763381958,0.7217257022857666,0.2457212656736374,0.0,0.0,0.5987828969955444,90.74362182617188,100.0,13.851400375366213,-13455.4990234375,310.4749450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0285949707031,307.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18058.97265625,18000.0,0.0,0.0,0.305827796459198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.633804202079773,0.6338106989860535,-6.523395313706715e-06,0.0,0.0003103763156104,0.0,0.0,46.7263298034668,0.0,0.0,0.0,0.4182441830635071,4.0,0.0,1.0
385140,293.1890563964844,297.1499938964844,293.1499938964844,0.0494941435754299,-1383.7708740234375,304.1536560058594,0.5413509011268616,0.0943841859698295,0.0882325991988182,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655119702219,-651.1340942382812,301.838134765625,0.4143612384796142,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866966724395752,-4124.6923828125,304.1583251953125,0.8605034351348877,0.3730217814445495,0.2629058957099914,293.2348937988281,297.1499938964844,293.1499938964844,0.3426479697227478,-6426.26611328125,304.15997314453125,0.902446448802948,0.4299336969852447,0.4095548093318939,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693366602063,-3016.877685546875,301.5688171386719,0.4143612384796142,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215144872665405,0.8471990823745728,0.8471990823745728,1.0,1.0,-1.262287139892578,0.5422831177711487,0.7200040221214294,0.2451311945915222,0.0,0.0,0.5941449999809265,93.90221405029295,103.0,12.246423721313477,-13376.9150390625,315.8090209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.875,18000.0,0.0,0.0,0.3058270215988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625297486782074,0.6253039240837097,-6.46308080831659e-06,0.0,0.0003103755589108,0.0,0.0,45.51401519775391,0.0,0.0,0.0,0.4150398969650268,4.0,0.0,1.0
385200,293.1890563964844,297.1499938964844,293.1499938964844,0.0494941435754299,-1383.7708740234375,304.1536560058594,0.5413509011268616,0.0943841859698295,0.0882325991988182,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655119702219,-651.1340942382812,301.838134765625,0.4143612384796142,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866966724395752,-4124.6923828125,304.1583251953125,0.8605034351348877,0.3730217814445495,0.2629058957099914,293.2348937988281,297.1499938964844,293.1499938964844,0.3426479697227478,-6426.26611328125,304.15997314453125,0.902446448802948,0.4299336969852447,0.4095548093318939,293.28826904296875,297.1499938964844,293.1499938964844,0.0095693366602063,-3016.877685546875,301.5688171386719,0.4143612384796142,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215144872665405,0.8471990823745728,0.8471990823745728,1.0,1.0,-1.262287139892578,0.5422831177711487,0.7200040221214294,0.2451311945915222,0.0,0.0,0.5941449999809265,93.90221405029295,103.0,12.246423721313477,-13376.9150390625,315.8090209960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.875,18000.0,0.0,0.0,0.3058270215988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625297486782074,0.6253039240837097,-6.46308080831659e-06,0.0,0.0003103755589108,0.0,0.0,45.51401519775391,0.0,0.0,0.0,0.4150398969650268,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487621985375881,-1371.5927734375,304.1536560058594,0.535322904586792,0.0934423804283142,0.087502896785736,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763800829648,-640.2744750976562,301.6426696777344,0.4113662242889404,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850830852985382,-4106.28857421875,304.1582336425781,0.8541023135185242,0.3714057207107544,0.2618745565414428,293.2341613769531,297.1499938964844,293.1499938964844,0.3405584692955017,-6395.24267578125,304.1601257324219,0.8952855467796326,0.4279294908046722,0.4077908992767334,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157139003276,-3007.35791015625,301.5176086425781,0.4113662242889404,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244255483150482,0.846746027469635,0.846746027469635,1.0,1.0,-1.258919358253479,0.5406086444854736,0.7183106541633606,0.2445852607488632,0.0,0.0,0.5886811017990112,97.03009796142578,106.0,9.928966522216797,-13296.130859375,321.0597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3515625,18000.0,0.0,0.0,0.3053204715251922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149623990058899,0.6149687767028809,-6.388742804119829e-06,0.0,0.0003098614688497,0.0,0.0,44.06100845336914,0.0,0.0,0.0,0.4111553430557251,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487621985375881,-1371.5927734375,304.1536560058594,0.535322904586792,0.0934423804283142,0.087502896785736,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763800829648,-640.2744750976562,301.6426696777344,0.4113662242889404,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850830852985382,-4106.28857421875,304.1582336425781,0.8541023135185242,0.3714057207107544,0.2618745565414428,293.2341613769531,297.1499938964844,293.1499938964844,0.3405584692955017,-6395.24267578125,304.1601257324219,0.8952855467796326,0.4279294908046722,0.4077908992767334,293.2900085449219,297.1499938964844,293.1499938964844,0.0095157139003276,-3007.35791015625,301.5176086425781,0.4113662242889404,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.3244255483150482,0.846746027469635,0.846746027469635,1.0,1.0,-1.258919358253479,0.5406086444854736,0.7183106541633606,0.2445852607488632,0.0,0.0,0.5886811017990112,97.03009796142578,106.0,9.928966522216797,-13296.130859375,321.0597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3515625,18000.0,0.0,0.0,0.3053204715251922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149623990058899,0.6149687767028809,-6.388742804119829e-06,0.0,0.0003098614688497,0.0,0.0,44.06100845336914,0.0,0.0,0.0,0.4111553430557251,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.048078428953886,-1360.26708984375,304.153564453125,0.5296909809112549,0.0925765931606292,0.0868138521909713,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912035226821,-629.1622314453125,301.4424133300781,0.408578872680664,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2834994196891784,-4088.22705078125,304.1581420898437,0.848040759563446,0.3697335124015808,0.2608233690261841,293.2333984375,297.1499938964844,293.1499938964844,0.3385515213012695,-6365.50439453125,304.1600952148437,0.8884559273719788,0.4259498715400696,0.4060492813587188,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624701887369,-2998.023193359375,301.46551513671875,0.408578872680664,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272853195667267,0.846293032169342,0.846293032169342,1.0,1.0,-1.255596160888672,0.5389333963394165,0.7166627645492554,0.2441143095493316,0.0,0.0,0.5826698541641235,100.13433074951172,94.0,7.199248790740967,-13213.330078125,326.24859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.837890625,18000.0,0.0,0.0,0.3042878806591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033939123153687,0.6034002304077148,-6.305298938968917e-06,0.0,0.0003088135272264,0.0,0.0,42.46680450439453,0.0,0.0,0.0,0.4068283140659332,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.048078428953886,-1360.26708984375,304.153564453125,0.5296909809112549,0.0925765931606292,0.0868138521909713,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912035226821,-629.1622314453125,301.4424133300781,0.408578872680664,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.2834994196891784,-4088.22705078125,304.1581420898437,0.848040759563446,0.3697335124015808,0.2608233690261841,293.2333984375,297.1499938964844,293.1499938964844,0.3385515213012695,-6365.50439453125,304.1600952148437,0.8884559273719788,0.4259498715400696,0.4060492813587188,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624701887369,-2998.023193359375,301.46551513671875,0.408578872680664,0.050000000745058,0.2415940314531326,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272853195667267,0.846293032169342,0.846293032169342,1.0,1.0,-1.255596160888672,0.5389333963394165,0.7166627645492554,0.2441143095493316,0.0,0.0,0.5826698541641235,100.13433074951172,94.0,7.199248790740967,-13213.330078125,326.24859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.228759765625,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.837890625,18000.0,0.0,0.0,0.3042878806591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033939123153687,0.6034002304077148,-6.305298938968917e-06,0.0,0.0003088135272264,0.0,0.0,42.46680450439453,0.0,0.0,0.0,0.4068283140659332,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477297268807888,-1354.5025634765625,304.153564453125,0.5289936661720276,0.0922119244933128,0.0864591598510742,293.6365966796875,297.1499938964844,293.1499938964844,0.0092335809022188,-622.6903686523438,301.3406677246094,0.4087071716785431,0.050000000745058,0.0509249866008758,293.2142944335937,297.1499938964844,293.1499938964844,0.2826165556907654,-4078.105224609375,304.15826416015625,0.8476336598396301,0.3688527643680572,0.260214626789093,293.2330017089844,297.1499938964844,293.1499938964844,0.3375091254711151,-6350.01220703125,304.16015625,0.8880144953727722,0.4249752163887024,0.4051208794116974,293.2925109863281,297.1499938964844,293.1499938964844,0.0094188237562775,-2989.4609375,301.4393310546875,0.4087071716785431,0.050000000745058,0.2415662109851837,291.1943054199219,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947326660156,1.0,0.3265497982501983,0.8460664749145508,0.8460664749145508,1.0,1.0,-1.2532856464385986,0.5377820730209351,0.7155036330223083,0.2437738478183746,0.0,0.0,0.5795178413391113,99.95748901367188,94.0,6.702055931091309,-13167.4072265625,324.8583679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278564453125,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.716796875,18000.0,0.0,0.0,0.3035829365253448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973384380340576,0.597344696521759,-6.261796897888416e-06,0.0,0.0003080980968661,0.0,0.0,41.64729690551758,0.0,0.0,0.0,0.4045735895633697,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473744869232177,-1348.627197265625,304.153564453125,0.5296599268913269,0.0918884053826332,0.0861022844910621,293.6436767578125,297.1499938964844,293.1499938964844,0.0090665938332676,-615.5884399414062,301.2382202148437,0.4098208546638489,0.050000000745058,0.050874650478363,293.2146301269531,297.1499938964844,293.1499938964844,0.2816642224788666,-4067.149658203125,304.1584777832031,0.8489262461662292,0.367973119020462,0.2595656216144562,293.23248291015625,297.1499938964844,293.1499938964844,0.3364183604717254,-6333.751953125,304.1602783203125,0.889501690864563,0.424021303653717,0.4041642844676971,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637881800532,-2978.1552734375,301.4133605957031,0.4098208546638489,0.050000000745058,0.2413274347782135,291.1969909667969,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.19757080078125,1.0,0.3248233497142792,0.8458471894264221,0.8458471894264221,1.0,1.0,-1.250583291053772,0.5364423990249634,0.7141409516334534,0.2433691769838333,0.0,0.0,0.5761178731918335,98.64946746826172,82.0,7.336996555328369,-13117.79296875,320.8939514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,308.0284423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18112.080078125,18000.0,0.0,0.0,0.3027457892894745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.59100741147995,0.5910136103630066,-6.217097507033032e-06,0.0,0.0003072484978474,0.0,0.0,40.80489730834961,0.0,0.0,0.0,0.4022266566753387,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466748997569084,-1337.0740966796875,304.1535339355469,0.5340033173561096,0.0913404822349548,0.0854005068540573,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198931723833,-600.224609375,301.03094482421875,0.4142692685127258,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796935737133026,-4044.465576171875,304.158935546875,0.8552792072296143,0.3662444949150085,0.2582167983055115,293.2312927246094,297.1499938964844,293.1499938964844,0.3342087566852569,-6300.79345703125,304.1605529785156,0.8966841101646423,0.4221766591072082,0.4022214114665985,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333583161234,-2950.558349609375,301.3619384765625,0.4142692685127258,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189832866191864,0.84540855884552,0.84540855884552,1.0,1.0,-1.244484782218933,0.5334132313728333,0.7110715508460999,0.2424932122230529,0.0,0.0,0.5687339305877686,93.7796859741211,70.0,7.090244293212891,-13006.833984375,307.9416198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.853515625,18000.0,0.0,0.0,0.3006719052791595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772132873535156,0.5772194266319275,-6.121678325143876e-06,0.0,0.0003051437379326,0.0,0.0,39.01536560058594,0.0,0.0,0.0,0.3971704840660095,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466748997569084,-1337.0740966796875,304.1535339355469,0.5340033173561096,0.0913404822349548,0.0854005068540573,293.6575012207031,297.1499938964844,293.1499938964844,0.0087198931723833,-600.224609375,301.03094482421875,0.4142692685127258,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.2796935737133026,-4044.465576171875,304.158935546875,0.8552792072296143,0.3662444949150085,0.2582167983055115,293.2312927246094,297.1499938964844,293.1499938964844,0.3342087566852569,-6300.79345703125,304.1605529785156,0.8966841101646423,0.4221766591072082,0.4022214114665985,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333583161234,-2950.558349609375,301.3619384765625,0.4142692685127258,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189832866191864,0.84540855884552,0.84540855884552,1.0,1.0,-1.244484782218933,0.5334132313728333,0.7110715508460999,0.2424932122230529,0.0,0.0,0.5687339305877686,93.7796859741211,70.0,7.090244293212891,-13006.833984375,307.9416198730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4438171386719,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.853515625,18000.0,0.0,0.0,0.3006719052791595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772132873535156,0.5772194266319275,-6.121678325143876e-06,0.0,0.0003051437379326,0.0,0.0,39.01536560058594,0.0,0.0,0.0,0.3971704840660095,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460097640752792,-1326.1309814453125,304.1534729003906,0.5419533848762512,0.0909066721796989,0.084725983440876,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678215742111,-583.87255859375,300.8201599121094,0.4216320216655731,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.27772918343544,-4021.8818359375,304.15924072265625,0.8662036061286926,0.3645708560943603,0.256841778755188,293.2298278808594,297.1499938964844,293.1499938964844,0.3320426642894745,-6268.521484375,304.16064453125,0.9089841842651368,0.4204124212265014,0.400271475315094,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866303071379,-2918.822509765625,301.3108825683594,0.4216320216655731,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107377588748932,0.8449698686599731,0.8449698686599731,1.0,1.0,-1.2377992868423462,0.5300677418708801,0.7077314853668213,0.2416228801012039,0.0,0.0,0.5609579086303711,86.77731323242188,58.0,5.228711128234863,-12885.4423828125,290.37274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.62109375,18000.0,0.0,0.0,0.2980725467205047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626035332679749,0.5626095533370972,-6.021656645316398e-06,0.0,0.0003025057376362,0.0,0.0,37.17742919921875,0.0,0.0,0.0,0.3918686807155609,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460097640752792,-1326.1309814453125,304.1534729003906,0.5419533848762512,0.0909066721796989,0.084725983440876,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678215742111,-583.87255859375,300.8201599121094,0.4216320216655731,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.27772918343544,-4021.8818359375,304.15924072265625,0.8662036061286926,0.3645708560943603,0.256841778755188,293.2298278808594,297.1499938964844,293.1499938964844,0.3320426642894745,-6268.521484375,304.16064453125,0.9089841842651368,0.4204124212265014,0.400271475315094,293.2951965332031,297.1499938964844,293.1499938964844,0.0090866303071379,-2918.822509765625,301.3108825683594,0.4216320216655731,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107377588748932,0.8449698686599731,0.8449698686599731,1.0,1.0,-1.2377992868423462,0.5300677418708801,0.7077314853668213,0.2416228801012039,0.0,0.0,0.5609579086303711,86.77731323242188,58.0,5.228711128234863,-12885.4423828125,290.37274169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624694824219,308.091064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18127.62109375,18000.0,0.0,0.0,0.2980725467205047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5626035332679749,0.5626095533370972,-6.021656645316398e-06,0.0,0.0003025057376362,0.0,0.0,37.17742919921875,0.0,0.0,0.0,0.3918686807155609,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453937426209449,-1316.03466796875,304.1533203125,0.5534431338310242,0.0905730798840522,0.0840934589505195,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189360305666,-566.9553833007812,300.6058654785156,0.4324729740619659,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758093178272247,-3999.839111328125,304.15936279296875,0.8817327618598938,0.3629548549652099,0.2554672360420227,293.22821044921875,297.1499938964844,293.1499938964844,0.3299472033977508,-6237.3408203125,304.1605834960937,0.9276637434959412,0.4187198281288147,0.3983373939990997,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319553226232,-2884.80224609375,301.2601623535156,0.4324729740619659,0.050000000745058,0.23758065700531,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007372617721557,0.8445809483528137,0.8445809483528137,1.0,1.0,-1.2308140993118286,0.5265361666679382,0.7042779326438904,0.2408440858125686,0.0,0.0,0.5530473589897156,78.41686248779297,46.0,2.770206928253174,-12757.44921875,270.0199890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.197265625,18000.0,0.0,0.0,0.2949888408184051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547795295715332,0.5478012561798096,-5.921836873312714e-06,0.0,0.0002993761736433,0.0,0.0,35.37601852416992,0.0,0.0,0.0,0.3865519762039184,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453937426209449,-1316.03466796875,304.1533203125,0.5534431338310242,0.0905730798840522,0.0840934589505195,293.6834411621094,297.1499938964844,293.1499938964844,0.0080189360305666,-566.9553833007812,300.6058654785156,0.4324729740619659,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758093178272247,-3999.839111328125,304.15936279296875,0.8817327618598938,0.3629548549652099,0.2554672360420227,293.22821044921875,297.1499938964844,293.1499938964844,0.3299472033977508,-6237.3408203125,304.1605834960937,0.9276637434959412,0.4187198281288147,0.3983373939990997,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319553226232,-2884.80224609375,301.2601623535156,0.4324729740619659,0.050000000745058,0.23758065700531,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.3007372617721557,0.8445809483528137,0.8445809483528137,1.0,1.0,-1.2308140993118286,0.5265361666679382,0.7042779326438904,0.2408440858125686,0.0,0.0,0.5530473589897156,78.41686248779297,46.0,2.770206928253174,-12757.44921875,270.0199890136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.197265625,18000.0,0.0,0.0,0.2949888408184051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547795295715332,0.5478012561798096,-5.921836873312714e-06,0.0,0.0002993761736433,0.0,0.0,35.37601852416992,0.0,0.0,0.0,0.3865519762039184,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448356829583644,-1306.9248046875,304.1531677246094,0.5686837434768677,0.0903283134102821,0.0835120752453804,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779252849519,-549.7391357421875,300.3879699707031,0.4479601681232452,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739534676074981,-3978.55615234375,304.1593322753906,0.9023458361625672,0.3613935708999634,0.2541070282459259,293.2264709472656,297.1499938964844,293.1499938964844,0.3279359340667724,-6207.44482421875,304.160400390625,0.9519821405410768,0.4170897901058197,0.3964313566684723,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746167555451,-2849.700927734375,301.209716796875,0.4479601681232452,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893784046173095,0.8441920280456543,0.8441920280456543,1.0,1.0,-1.2237145900726318,0.5228977799415588,0.700816810131073,0.2402022331953048,0.0,0.0,0.5452572107315063,69.2270278930664,34.0,0.2558754682540893,-12625.654296875,248.116928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.40625,18000.0,0.0,0.0,0.2914883196353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333020687103271,0.5333078503608704,-5.825907919643214e-06,0.0,0.0002958235854748,0.0,0.0,33.67277526855469,0.0,0.0,0.0,0.3814080357551574,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448356829583644,-1306.9248046875,304.1531677246094,0.5686837434768677,0.0903283134102821,0.0835120752453804,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779252849519,-549.7391357421875,300.3879699707031,0.4479601681232452,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739534676074981,-3978.55615234375,304.1593322753906,0.9023458361625672,0.3613935708999634,0.2541070282459259,293.2264709472656,297.1499938964844,293.1499938964844,0.3279359340667724,-6207.44482421875,304.160400390625,0.9519821405410768,0.4170897901058197,0.3964313566684723,293.2956848144531,297.1499938964844,293.1499938964844,0.0087746167555451,-2849.700927734375,301.209716796875,0.4479601681232452,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893784046173095,0.8441920280456543,0.8441920280456543,1.0,1.0,-1.2237145900726318,0.5228977799415588,0.700816810131073,0.2402022331953048,0.0,0.0,0.5452572107315063,69.2270278930664,34.0,0.2558754682540893,-12625.654296875,248.116928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.40625,18000.0,0.0,0.0,0.2914883196353912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333020687103271,0.5333078503608704,-5.825907919643214e-06,0.0,0.0002958235854748,0.0,0.0,33.67277526855469,0.0,0.0,0.0,0.3814080357551574,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445790477097034,-1302.747802734375,304.1530456542969,0.5778283476829529,0.0902361497282981,0.0832417607307434,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110057368874,-541.0628051757812,300.27764892578125,0.4579534828662872,0.050000000745058,0.0495369397103786,293.2143249511719,297.1499938964844,293.1499938964844,0.2730506062507629,-3968.207763671875,304.1592712402344,0.9156015515327454,0.360632061958313,0.2534346878528595,293.2255859375,297.1499938964844,293.1499938964844,0.3269613087177276,-6192.96484375,304.1602783203125,0.965544044971466,0.4162957668304443,0.3954907953739166,293.2956237792969,297.1499938964844,293.1499938964844,0.0086959190666675,-2831.965087890625,301.1846008300781,0.4579534828662872,0.050000000745058,0.2349819242954254,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.4503479003906,291.20751953125,1.0,0.2832664847373962,0.8439975380897522,0.8439975380897522,1.0,1.0,-1.220158576965332,0.5210554003715515,0.6991031169891357,0.239940270781517,0.0,0.0,0.5414677262306213,64.4321060180664,34.0,-0.8814005851745605,-12559.009765625,236.8391265869141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8491516113281,308.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.806640625,18000.0,0.0,0.0,0.2896081507205963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263009667396545,0.5263067483901978,-5.78027538722381e-06,0.0,0.0002939154510386,0.0,0.0,32.87120056152344,0.0,0.0,0.0,0.3789452910423279,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0443372316658496,-1298.8189697265625,304.1529235839844,0.5880579352378845,0.0901625230908393,0.0829852223396301,293.70751953125,297.1499938964844,293.1499938964844,0.0073469704948365,-532.3734130859375,300.1664733886719,0.4691844880580902,0.050000000745058,0.0493455044925212,293.2139892578125,297.1499938964844,293.1499938964844,0.272163838148117,-3958.045654296875,304.1592102050781,0.9316797256469728,0.3598824143409729,0.2527680993080139,293.22467041015625,297.1499938964844,293.1499938964844,0.3260060548782348,-6178.77392578125,304.16015625,0.9795127511024476,0.4155144393444061,0.3945589363574981,293.2955322265625,297.1499938964844,293.1499938964844,0.0086176199838519,-2814.200439453125,301.1595153808594,0.4691844880580902,0.050000000745058,0.2340738326311111,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768968343734741,0.8438233733177185,0.8438233733177185,1.0,1.0,-1.216612458229065,0.5192059874534607,0.6974064111709595,0.2397204935550689,0.0,0.0,0.537773847579956,59.549415588378906,25.0,-1.9158886671066284,-12492.1513671875,225.44644165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.899169921875,308.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18114.62109375,18000.0,0.0,0.0,0.2876589000225067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195127129554749,0.5195184350013733,-5.736501407227479e-06,0.0,0.0002919372054748,0.0,0.0,32.10710144042969,0.0,0.0,0.0,0.3765715956687927,4.0,0.0,1.0
